time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906820,298.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.51222825050354,0.050000000745058,0.0461562052369117,298.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.51222825050354,0.050000000745058,0.0486047081649303,298.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.51222825050354,0.050000000745058,0.0358992703258991,298.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.51222825050354,0.050000000745058,0.0486047081649303,298.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.51222825050354,0.050000000745058,0.2305598109960556,284.8880310058594,285.0059814453125,294.1048583984375,293.1448059082031,295.9410705566406,296.4787292480469,284.8567810058594,1.0,0.1677910238504409,0.7466775178909302,0.7466775178909302,0.4544144868850708,1.0,-0.4918036162853241,0.3118105232715606,0.1799930781126022,0.1667695194482803,0.7081390619277954,0.7081390619277954,0.0,32.79243850708008,60.0,10460.2802734375,0.0,34.215511322021484,1.0,283.0033569335937,284.596923828125,296.6082458496094,297.4628295898437,293.1499938964844,293.1499938964844,283.1499938964844,11676.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966729938983917,1.0,0.0,0.0,1.5261715650558472,1.526176691055298,1.5541782261152548e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3676.76611328125,0.0,128.9181671142578,1895.4371337890625,0.0,269.87506103515625,0.3973132073879242,1.0,0.0,3.0,1.0,0.0
17906880,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5097938179969788,0.050000000745058,0.0461862459778785,298.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5097938179969788,0.050000000745058,0.0486363396048545,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5097938179969788,0.050000000745058,0.035922635346651,298.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5097938179969788,0.050000000745058,0.0486363396048545,298.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5097938179969788,0.050000000745058,0.2307098656892776,284.8715209960937,284.9904479980469,294.11737060546875,293.151611328125,295.6346130371094,296.46875,284.8575134277344,1.0,0.1693687438964843,0.7770119905471802,0.7770119905471802,0.4000000059604645,1.0,-0.4921239018440246,0.349696397781372,0.1424275040626526,0.2044432908296585,0.6966556310653687,0.6966556310653687,0.0,33.60127258300781,60.0,10543.27734375,0.0,34.92887115478516,1.0,283.0306091308594,284.6283874511719,296.5388488769531,297.3983154296875,293.1499938964844,293.1499938964844,283.1499938964844,12967.1396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004731178283691,1.0,0.0,0.0,1.5325276851654053,1.5325331687927246,1.5671493258651028e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.34765625,0.0,134.28256225585938,1895.4371337890625,0.0,276.5093078613281,0.3994930982589721,1.0,0.0,3.0,1.0,0.0
17906940,298.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5016586184501648,0.050000000745058,0.0462969876825809,298.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5016586184501648,0.050000000745058,0.0487529598176479,298.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5016586184501648,0.050000000745058,0.0360087677836418,298.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5016586184501648,0.050000000745058,0.0487529598176479,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5016586184501648,0.050000000745058,0.2312630414962768,284.8698425292969,284.95001220703125,294.1658020019531,293.177978515625,294.5980224609375,296.4337463378906,284.8819580078125,1.0,0.17503722012043,0.8944886922836304,0.8944886922836304,0.1892681568861007,1.0,-0.4933043122291565,0.4596775770187378,0.0336267501115798,0.3137748837471008,0.6878567934036255,0.6878567934036255,0.0,36.58004760742188,60.0,11098.6318359375,-0.0,37.56064987182617,1.0,283.0971984863281,284.7593078613281,296.3407592773437,297.2206726074219,293.1499938964844,293.1499938964844,283.1499938964844,15027.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059827327728271,1.0,0.0,0.0,1.5673255920410156,1.5673315525054932,1.6391243207181105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.33203125,0.0,148.3453369140625,1895.4371337890625,0.0,286.3149719238281,0.4152946770191192,1.0,0.0,3.0,1.0,0.0
17907000,298.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.4957288801670074,0.050000000745058,0.0463886745274066,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.4957288801670074,0.050000000745058,0.0488495081663131,298.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.4957288801670074,0.050000000745058,0.0360800810158252,298.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.4957288801670074,0.050000000745058,0.0488495081663131,298.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.4957288801670074,0.050000000745058,0.2317210286855697,284.89434814453125,284.95001220703125,294.20928955078125,293.2015380859375,294.2258605957031,296.4073181152344,284.9081420898437,1.0,0.1795503795146942,1.0,1.0,0.0,1.0,-0.4942799210548401,0.4942780137062073,1.9265746686869534e-06,0.3481137752532959,0.6827561259269714,0.6827561259269714,0.0,39.03847885131836,60.0,11481.380859375,-0.0,39.73352813720703,1.0,283.12506103515625,284.8240966796875,296.2577819824219,297.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,16268.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050972461700439,1.0,0.0,0.0,1.6002358198165894,1.6002421379089355,1.7086826176182512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.8671875,0.0,159.86802673339844,1895.4371337890625,0.0,284.723388671875,0.4221539795398712,1.0,0.0,3.0,1.0,0.0
17907060,298.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4860155880451202,0.050000000745058,0.0465575531125068,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4860155880451202,0.050000000745058,0.0490273460745811,298.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4860155880451202,0.050000000745058,0.0362114310264587,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4860155880451202,0.050000000745058,0.0490273460745811,298.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4860155880451202,0.050000000745058,0.232564628124237,284.9432983398437,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,296.3641967773437,284.94732666015625,1.0,0.1875244826078415,1.0,1.0,0.0,1.0,-0.4960808455944061,0.4960804879665375,3.52391907654237e-07,0.3497914969921112,0.6964524984359741,0.6964524984359741,0.0,43.557899475097656,48.0,11749.7001953125,-0.0,43.74177932739258,1.0,283.1451110839844,284.8478088378906,296.236083984375,297.1414794921875,293.1499938964844,293.1499938964844,283.1499938964844,16320.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999051451683044,1.0,0.0,0.0,1.6527917385101318,1.6527982950210571,1.822760822278724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.94921875,0.0,172.63597106933594,1895.4371337890625,0.0,275.5112609863281,0.4358848631381988,1.0,0.0,3.0,1.0,0.0
17907120,298.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4860155880451202,0.050000000745058,0.0465575531125068,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4860155880451202,0.050000000745058,0.0490273460745811,298.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4860155880451202,0.050000000745058,0.0362114310264587,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4860155880451202,0.050000000745058,0.0490273460745811,298.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4860155880451202,0.050000000745058,0.232564628124237,284.9432983398437,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,296.3641967773437,284.94732666015625,1.0,0.1875244826078415,1.0,1.0,0.0,1.0,-0.4960808455944061,0.4960804879665375,3.52391907654237e-07,0.3497914969921112,0.6964524984359741,0.6964524984359741,0.0,43.557899475097656,48.0,11749.7001953125,-0.0,43.74177932739258,1.0,283.1451110839844,284.8478088378906,296.236083984375,297.1414794921875,293.1499938964844,293.1499938964844,283.1499938964844,16320.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999051451683044,1.0,0.0,0.0,1.6527917385101318,1.6527982950210571,1.822760822278724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.94921875,0.0,172.63597106933594,1895.4371337890625,0.0,275.5112609863281,0.4358848631381988,1.0,0.0,3.0,1.0,0.0
17907180,298.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838599860668182,0.050000000745058,0.0465972274541854,298.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838599860668182,0.050000000745058,0.0490691214799881,298.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838599860668182,0.050000000745058,0.0362422876060009,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838599860668182,0.050000000745058,0.0490691214799881,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838599860668182,0.050000000745058,0.232762798666954,284.9407653808594,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,296.3344421386719,284.93914794921875,1.0,0.1888636797666549,1.0,1.0,0.0,1.0,-0.4965039789676666,0.4965036511421203,3.529029584115051e-07,0.3504480123519897,0.6906401515007019,0.6906401515007019,0.0,44.62220764160156,36.0,11828.5791015625,-0.0,44.68971633911133,1.0,283.1490478515625,284.82733154296875,296.2873840332031,297.19512939453125,293.1499938964844,293.1499938964844,283.1499938964844,17191.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971239924430847,1.0,0.0,0.0,1.6847894191741943,1.6847962141036987,1.8940203005968215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.90234375,0.0,183.66310119628903,1895.4371337890625,0.0,270.6571655273437,0.4442946016788482,1.0,0.0,3.0,1.0,0.0
17907240,298.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838599860668182,0.050000000745058,0.0465972274541854,298.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838599860668182,0.050000000745058,0.0490691214799881,298.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838599860668182,0.050000000745058,0.0362422876060009,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838599860668182,0.050000000745058,0.0490691214799881,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838599860668182,0.050000000745058,0.232762798666954,284.9407653808594,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,296.3344421386719,284.93914794921875,1.0,0.1888636797666549,1.0,1.0,0.0,1.0,-0.4965039789676666,0.4965036511421203,3.529029584115051e-07,0.3504480123519897,0.6906401515007019,0.6906401515007019,0.0,44.62220764160156,36.0,11828.5791015625,-0.0,44.68971633911133,1.0,283.1490478515625,284.82733154296875,296.2873840332031,297.19512939453125,293.1499938964844,293.1499938964844,283.1499938964844,17191.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971239924430847,1.0,0.0,0.0,1.6847894191741943,1.6847962141036987,1.8940203005968215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.90234375,0.0,183.66310119628903,1895.4371337890625,0.0,270.6571655273437,0.4442946016788482,1.0,0.0,3.0,1.0,0.0
17907300,298.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4851506948471069,0.050000000745058,0.0465734153985977,298.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4851506948471069,0.050000000745058,0.0490440465509891,298.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4851506948471069,0.050000000745058,0.0362237654626369,298.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4851506948471069,0.050000000745058,0.0490440465509891,298.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4851506948471069,0.050000000745058,0.2326438426971435,284.9399719238281,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,296.3233337402344,284.9408874511719,1.0,0.1876100152730941,1.0,1.0,0.0,1.0,-0.4962503314018249,0.4962499737739563,3.527644594214508e-07,0.3504313826560974,0.6867716312408447,0.6867716312408447,0.0,43.9871711730957,36.0,11848.369140625,-0.0,44.12376022338867,1.0,283.1495666503906,284.8293762207031,296.31610107421875,297.22479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17622.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965895473957062,1.0,0.0,0.0,1.6849740743637085,1.6849809885025024,1.8944355417716002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.7734375,0.0,185.19976806640625,1895.4371337890625,0.0,269.73046875,0.4453619122505188,1.0,0.0,3.0,1.0,0.0
17907360,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877490997314453,0.050000000745058,0.046526052057743,298.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877490997314453,0.050000000745058,0.0489941723644733,298.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877490997314453,0.050000000745058,0.0361869297921657,298.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877490997314453,0.050000000745058,0.0489941723644733,298.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877490997314453,0.050000000745058,0.2324072569608688,284.94293212890625,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,296.3144226074219,284.9448547363281,1.0,0.1852574348449707,1.0,1.0,0.0,1.0,-0.4957457482814789,0.4957453906536102,3.524134228882758e-07,0.3502298295497894,0.6859792470932007,0.6859792470932007,0.0,42.72237014770508,25.0,11873.2138671875,-0.0,42.998291015625,1.0,283.1498107910156,284.8324890136719,296.3446044921875,297.2553405761719,293.1499938964844,293.1499938964844,283.1499938964844,17790.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965029716491699,1.0,0.0,0.0,1.6858899593353271,1.685896873474121,1.896495547271116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.89794921875,0.0,186.0157165527344,1895.4371337890625,0.0,269.5805358886719,0.4459991455078125,1.0,0.0,3.0,1.0,0.0
17907420,298.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4925187230110168,0.050000000745058,0.0464421771466732,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4925187230110168,0.050000000745058,0.0489058494567871,298.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4925187230110168,0.050000000745058,0.036121692508459,298.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4925187230110168,0.050000000745058,0.0489058494567871,298.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4925187230110168,0.050000000745058,0.2319882959127426,284.9473876953125,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,296.3056640625,284.9487609863281,1.0,0.1811324208974838,1.0,1.0,0.0,1.0,-0.4948518872261047,0.4948515594005584,3.517548350373545e-07,0.349790096282959,0.6870300769805908,0.6870300769805908,0.0,40.48179244995117,25.0,11905.6455078125,-0.0,41.01000213623047,1.0,283.1499328613281,284.83367919921875,296.38018798828125,297.2945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17811.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969132304191589,1.0,0.0,0.0,1.690154194831848,1.690161108970642,1.906101516624404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.97998046875,0.0,187.19265747070312,1895.4371337890625,0.0,270.29150390625,0.4469614923000335,1.0,0.0,3.0,1.0,0.0
17907480,298.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6101436018943787,0.1706598252058029,0.0767201334238052,298.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.500236451625824,0.050000000745058,0.0487751550972461,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.506933331489563,0.1623831838369369,0.0373646505177021,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.500236451625824,0.050000000745058,0.0487751550972461,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.500236451625824,0.050000000745058,0.2313683331012725,284.9493408203125,284.95001220703125,294.5767822265625,293.3959045410156,294.566650390625,296.3017578125,284.95806884765625,1.0,0.1787079125642776,1.0,1.0,0.0,1.0,-0.5315377712249756,0.5315373539924622,3.830444654795429e-07,0.3762218356132507,0.6879256367683411,0.6879256367683411,0.0,37.43795394897461,45.0,12305.7138671875,-0.0,42.44628143310547,1.0,283.14996337890625,284.8460388183594,296.3995666503906,297.3166809082031,293.1499938964844,293.1499938964844,283.1499938964844,17802.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973208963871002,1.0,0.0,0.0,1.693168878555298,1.6931757926940918,1.912907379164608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.56396484375,0.0,187.9447784423828,1895.4371337890625,0.0,270.99908447265625,0.447565495967865,1.0,0.0,3.0,1.0,0.0
17907540,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.794715404510498,0.1647340357303619,0.1481720358133316,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.5255231261253357,0.1543279290199279,0.0484529733657836,298.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.7791959047317505,0.1611990928649902,0.1087945997714996,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.5255231261253357,0.050000000745058,0.0484529733657836,298.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.5255231261253357,0.050000000745058,0.2298400551080703,285.1679382324219,284.95001220703125,294.6250915527344,293.4207763671875,294.6176452636719,296.2371520996094,285.3006896972656,1.0,0.1823028475046157,1.0,1.0,0.0,1.0,-0.700442910194397,0.700442373752594,5.46190108252631e-07,0.5062276721000671,0.8573856353759766,0.8573856353759766,0.0,30.69852066040039,45.0,15757.4677734375,-0.0,56.20674514770508,1.0,283.1499938964844,285.1889343261719,296.47137451171875,297.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,12969.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038591980934143,1.0,0.0,0.0,1.822019338607788,1.822026014328003,2.215130763261186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.48095703125,0.0,205.643295288086,1895.4371337890625,0.0,282.5083923339844,0.4676276743412018,1.0,0.0,3.0,1.0,0.0
17907600,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8154545426368713,0.160892367362976,0.1469363421201706,298.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7814328670501709,0.1547324508428573,0.136428877711296,298.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.8100955486297607,0.1581440269947052,0.1119772493839263,298.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.5433765649795532,0.050000000745058,0.0482923164963722,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.5433765649795532,0.050000000745058,0.2290779501199722,285.4452209472656,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,296.14923095703125,285.5030517578125,1.0,0.1880405694246292,1.0,1.0,0.0,1.0,-0.8072991967201233,0.8072985410690308,6.661261977569666e-07,0.5911540389060974,1.0,1.0,0.0,27.66582679748535,33.0,18227.734375,-0.0,68.02393341064453,1.0,283.1499938964844,285.2669372558594,296.61676025390625,297.7811584472656,293.1499938964844,293.1499938964844,283.1499938964844,9489.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265527725219726,1.0,0.0,0.0,2.046553134918213,2.046560287475586,2.794727151922416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.5341796875,0.0,262.5883483886719,1895.4371337890625,0.0,325.1976318359375,0.5108294486999512,1.0,0.0,3.0,1.0,0.0
17907660,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.8513714671134949,0.162561297416687,0.1458421796560287,297.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.8320852518081665,0.1492565721273422,0.1428502947092056,298.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.8458147644996643,0.1589610427618026,0.1111426800489425,297.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.8286694288253784,0.1502179503440857,0.1409722417593002,297.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036682128906,0.5756502151489258,0.050000000745058,0.2280465960502624,285.6252136230469,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,296.0361328125,285.6484069824219,1.0,0.1925082057714462,1.0,1.0,0.0,1.0,-0.922698736190796,0.9226979613304138,8.127374258037889e-07,0.6849384307861328,1.0,1.0,0.0,23.424503326416016,25.0,20925.6015625,-0.0,81.5856704711914,1.0,283.1499938964844,285.3135681152344,296.8148803710937,298.2248229980469,293.1499938964844,293.1499938964844,283.1499938964844,12055.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959453642368316,1.0,0.0,0.0,2.312685251235962,2.312694549560547,3.568834756606521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.56689453125,0.0,378.6304321289063,1895.4371337890625,0.0,494.6407165527344,0.57540363073349,1.0,0.0,3.0,1.0,0.0
17907720,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.8513714671134949,0.162561297416687,0.1458421796560287,297.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.8320852518081665,0.1492565721273422,0.1428502947092056,298.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.8458147644996643,0.1589610427618026,0.1111426800489425,297.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.8286694288253784,0.1502179503440857,0.1409722417593002,297.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036682128906,0.5756502151489258,0.050000000745058,0.2280465960502624,285.6252136230469,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,296.0361328125,285.6484069824219,1.0,0.1925082057714462,1.0,1.0,0.0,1.0,-0.922698736190796,0.9226979613304138,8.127374258037889e-07,0.6849384307861328,1.0,1.0,0.0,23.424503326416016,25.0,20925.6015625,-0.0,81.5856704711914,1.0,283.1499938964844,285.3135681152344,296.8148803710937,298.2248229980469,293.1499938964844,293.1499938964844,283.1499938964844,12055.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959453642368316,1.0,0.0,0.0,2.312685251235962,2.312694549560547,3.568834756606521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.56689453125,0.0,378.6304321289063,1895.4371337890625,0.0,494.6407165527344,0.57540363073349,1.0,0.0,3.0,1.0,0.0
17907780,298.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8781420588493347,0.1779477000236511,0.0911642760038375,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8781420588493347,0.153695747256279,0.0960003808140754,298.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8781420588493347,0.1703064739704132,0.0709055438637733,297.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.8781420588493347,0.1489699631929397,0.0960003659129142,297.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.9347763657569884,0.1393696516752243,0.541303813457489,285.8050537109375,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,296.0404968261719,285.8253479003906,1.0,0.1979524493217468,1.0,1.0,0.0,1.0,-1.0922709703445437,1.0922698974609375,1.060582007994526e-06,0.820410966873169,1.0,1.0,0.0,14.407727241516112,45.0,24171.42578125,-0.0,99.4527816772461,1.0,283.1499938964844,285.4190979003906,296.83111572265625,298.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,14444.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565143823623657,1.0,0.0,0.0,2.531505823135376,2.531516790390014,4.27613315423514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.45751953125,0.0,496.5957336425781,1895.4371337890625,0.0,714.2926635742188,0.6285726428031921,1.0,0.0,3.0,1.0,0.0
17907840,298.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8781420588493347,0.1779477000236511,0.0911642760038375,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8781420588493347,0.153695747256279,0.0960003808140754,298.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8781420588493347,0.1703064739704132,0.0709055438637733,297.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.8781420588493347,0.1489699631929397,0.0960003659129142,297.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.9347763657569884,0.1393696516752243,0.541303813457489,285.8050537109375,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,296.0404968261719,285.8253479003906,1.0,0.1979524493217468,1.0,1.0,0.0,1.0,-1.0922709703445437,1.0922698974609375,1.060582007994526e-06,0.820410966873169,1.0,1.0,0.0,14.407727241516112,45.0,24171.42578125,-0.0,99.4527816772461,1.0,283.1499938964844,285.4190979003906,296.83111572265625,298.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,14444.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565143823623657,1.0,0.0,0.0,2.531505823135376,2.531516790390014,4.27613315423514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.45751953125,0.0,496.5957336425781,1895.4371337890625,0.0,714.2926635742188,0.6285726428031921,1.0,0.0,3.0,1.0,0.0
17907900,298.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.8776358962059021,0.1873140484094619,0.0908380970358848,297.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570861816406,0.8776358962059021,0.1583541929721832,0.095656894147396,298.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.8776358962059021,0.1773792058229446,0.0706518590450286,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.8776358962059021,0.1516890823841095,0.095656894147396,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583068847656,0.9627235531806946,0.1368236094713211,0.5852543115615845,285.859619140625,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,296.0284729003906,285.8686218261719,1.0,0.204131931066513,1.0,1.0,0.0,1.0,-1.1250240802764893,1.1250228881835938,1.1148335943289569e-06,0.8483560681343079,1.0,1.0,0.0,14.851770401000977,45.0,25127.970703125,-0.0,109.70511627197266,1.0,283.1499938964844,285.4264831542969,296.81768798828125,298.5271301269531,293.1499938964844,293.1499938964844,283.1499938964844,15635.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806486010551453,1.0,0.0,0.0,2.633740901947021,2.633752822875977,4.6284910126814793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.2978515625,0.0,559.2235107421875,1895.4371337890625,0.0,826.69482421875,0.6506593227386475,1.0,0.0,3.0,1.0,0.0
17907960,298.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8817343711853027,0.1949116140604019,0.0934994295239448,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8817343711853027,0.1631107032299041,0.0984594002366066,298.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8817343711853027,0.1831339597702026,0.072721779346466,297.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8817343711853027,0.1549684852361679,0.0984594002366066,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.971032440662384,0.1342017352581024,0.6097443103790283,285.90594482421875,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,296.0154724121094,285.9173889160156,1.0,0.2125231325626373,1.0,1.0,0.0,1.0,-1.1750143766403198,1.1750131845474243,1.199263465423428e-06,0.8887070417404175,1.0,1.0,0.0,15.711106300354004,65.0,26171.412109375,-0.0,123.13841247558594,1.0,283.1499938964844,285.4515075683594,296.79608154296875,298.5719909667969,293.1499938964844,293.1499938964844,283.1499938964844,16567.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998375415802002,1.0,0.0,0.0,2.711130380630493,2.711143016815185,4.904492811874661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.51123046875,0.0,609.9827880859375,1895.4371337890625,0.0,927.8956298828124,0.6722424626350403,1.0,0.0,3.0,1.0,0.0
17908020,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.9095285534858704,0.2019557058811187,0.1132948324084281,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.9095285534858704,0.1677731275558471,0.1193049103021621,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.9095285534858704,0.1882526278495788,0.088118202984333,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.9829432368278505,0.1557574123144149,0.1481911838054657,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9282809495925904,0.1322025209665298,0.5968811511993408,286.0123291015625,284.95001220703125,295.0244140625,293.6196594238281,295.0204162597656,295.9628601074219,286.0292663574219,1.0,0.232452854514122,1.0,1.0,0.0,1.0,-1.2848212718963623,1.2848198413848877,1.3988775435791467e-06,0.976786196231842,1.0,1.0,0.0,18.58307838439941,65.0,28354.416015625,-0.0,160.84861755371094,1.0,283.1499938964844,285.5174560546875,296.7742919921875,298.6626892089844,293.1499938964844,293.1499938964844,283.1499938964844,18299.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260859370231628,1.0,0.0,0.0,2.849373579025269,2.8493876457214355,5.417415422925842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.9638671875,0.0,708.1329345703125,1895.4371337890625,0.0,1083.4715576171875,0.70292729139328,1.0,0.0,3.0,1.0,0.0
17908080,298.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.9181706309318542,0.2026096284389495,0.1196841895580291,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.9301438927650452,0.1676881611347198,0.1303073614835739,297.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.9181706309318542,0.1887056678533554,0.0930877029895782,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9738224744796752,0.1554887890815735,0.1480356007814407,297.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.9172335863113404,0.1321243345737457,0.5962604284286499,286.03125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,295.95526123046875,286.0489807128906,1.0,0.2351284176111221,1.0,1.0,0.0,1.0,-1.2967630624771118,1.2967616319656372,1.4220315733837197e-06,0.9865930676460266,1.0,1.0,0.0,19.18620681762696,85.0,28614.978515625,-0.0,167.74009704589844,1.0,283.1499938964844,285.53131103515625,296.7744445800781,298.6771850585937,293.1499938964844,293.1499938964844,283.1499938964844,18458.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288005113601685,1.0,0.0,0.0,2.86169695854187,2.861711025238037,5.464376613417699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.876953125,0.0,717.3606567382812,1895.4371337890625,0.0,1100.6080322265625,0.708882749080658,1.0,0.0,3.0,1.0,0.0
17908140,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.9886239767074584,0.2021916508674621,0.1832130402326584,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9227625727653505,0.1662429422140121,0.1580426394939422,297.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9667157530784608,0.1878665834665298,0.1323292255401611,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.8975293636322021,0.1543826609849929,0.1465092748403549,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8518735766410828,0.1320556253194809,0.5950545072555542,286.2137756347656,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,295.85528564453125,286.230712890625,1.0,0.2644501030445099,1.0,1.0,0.0,1.0,-1.445529222488403,1.44552743434906,1.7283457509620348e-06,1.1051377058029177,1.0,1.0,0.0,25.45214462280273,105.0,31455.138671875,-0.0,236.94244384765625,1.0,283.1499938964844,285.652587890625,296.802734375,298.8583984375,293.1499938964844,293.1499938964844,283.1499938964844,20162.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552656888961792,1.0,0.0,0.0,2.990873098373413,2.990888357162476,5.968831260361185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.5263671875,0.0,818.9562377929688,1895.4371337890625,0.0,1277.1988525390625,0.7403556704521179,1.0,0.0,3.0,1.0,0.0
17908200,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.9886239767074584,0.2021916508674621,0.1832130402326584,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9227625727653505,0.1662429422140121,0.1580426394939422,297.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9667157530784608,0.1878665834665298,0.1323292255401611,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.8975293636322021,0.1543826609849929,0.1465092748403549,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8518735766410828,0.1320556253194809,0.5950545072555542,286.2137756347656,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,295.85528564453125,286.230712890625,1.0,0.2644501030445099,1.0,1.0,0.0,1.0,-1.445529222488403,1.44552743434906,1.7283457509620348e-06,1.1051377058029177,1.0,1.0,0.0,25.45214462280273,105.0,31455.138671875,-0.0,236.94244384765625,1.0,283.1499938964844,285.652587890625,296.802734375,298.8583984375,293.1499938964844,293.1499938964844,283.1499938964844,20162.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552656888961792,1.0,0.0,0.0,2.990873098373413,2.990888357162476,5.968831260361185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.5263671875,0.0,818.9562377929688,1895.4371337890625,0.0,1277.1988525390625,0.7403556704521179,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.8332152366638184,0.1991752684116363,0.1803462356328964,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.7854276299476624,0.1666201949119568,0.1586397141218185,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8159452676773071,0.1863314062356948,0.1311697214841842,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.7667301893234253,0.155181422829628,0.1477517187595367,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.7291787266731262,0.1321122050285339,0.5987371206283569,286.2548828125,284.95001220703125,295.2010192871094,293.7033386230469,295.1975402832031,295.764404296875,286.2523498535156,1.0,0.2884321510791778,1.0,1.0,0.0,1.0,-1.4601855278015137,1.4601837396621704,1.7615569731788128e-06,1.1176801919937134,1.0,1.0,0.0,43.547889709472656,105.0,32177.123046875,-0.0,285.7520751953125,1.0,283.1499938964844,285.64288330078125,296.8245849609375,298.97222900390625,293.1499938964844,293.1499938964844,283.1499938964844,21507.494140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675967276096344,1.0,0.0,0.0,3.089006900787353,3.0890233516693115,6.366944944602437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.73046875,0.0,902.2430419921876,1895.4371337890625,0.0,1426.499755859375,0.7613669633865356,1.0,0.0,3.0,1.0,0.0
17908320,297.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509460449219,0.8184416890144348,0.1993723511695861,0.1803746670484542,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.7706867456436157,0.1668457686901092,0.1589295864105224,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.8006390929222107,0.1864804029464721,0.1312528252601623,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.7529143691062927,0.1554256677627563,0.1480836421251297,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.7164274454116821,0.1321399211883545,0.5994654893875122,286.2508544921875,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,295.7530822753906,286.2489013671875,1.0,0.292858749628067,1.0,1.0,0.0,1.0,-1.4619364738464355,1.4619346857070925,1.7654225530350232e-06,1.1190519332885742,1.0,1.0,0.0,47.08208847045898,93.0,32252.53125,-0.0,295.31561279296875,1.0,283.1499938964844,285.6373596191406,296.8232727050781,298.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,21694.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788080334663391,1.0,0.0,0.0,3.102421283721924,3.102437734603882,6.422362730518216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.95703125,0.0,914.0484008789062,1895.4371337890625,0.0,1447.692626953125,0.7675774097442627,1.0,0.0,3.0,1.0,0.0
17908380,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7773749232292175,0.2025424987077713,0.1827551275491714,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7336950302124023,0.1687912493944168,0.1610101163387298,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7596190571784973,0.1886037141084671,0.1326631754636764,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.7179957032203674,0.1572964489459991,0.150187999010086,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.6774249076843262,0.1325524002313614,0.603193998336792,286.22906494140625,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,295.699951171875,286.2289123535156,1.0,0.3084164261817932,1.0,1.0,0.0,1.0,-1.4759836196899414,1.475981831550598,1.7967278154173982e-06,1.1301469802856443,1.0,1.0,0.0,60.00099563598633,81.0,32824.9453125,-0.0,334.0824279785156,1.0,283.1499938964844,285.6010437011719,296.8137512207031,299.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,23114.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909974217414856,1.0,0.0,0.0,3.2023541927337646,3.202371835708618,6.842770972070866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.73876953125,0.0,1005.2523193359376,1895.4371337890625,0.0,1540.4434814453125,0.7919943332672119,1.0,0.0,3.0,1.0,0.0
17908440,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7773749232292175,0.2025424987077713,0.1827551275491714,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7336950302124023,0.1687912493944168,0.1610101163387298,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7596190571784973,0.1886037141084671,0.1326631754636764,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.7179957032203674,0.1572964489459991,0.150187999010086,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.6774249076843262,0.1325524002313614,0.603193998336792,286.22906494140625,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,295.699951171875,286.2289123535156,1.0,0.3084164261817932,1.0,1.0,0.0,1.0,-1.4759836196899414,1.475981831550598,1.7967278154173982e-06,1.1301469802856443,1.0,1.0,0.0,60.00099563598633,81.0,32824.9453125,-0.0,334.0824279785156,1.0,283.1499938964844,285.6010437011719,296.8137512207031,299.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,23114.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909974217414856,1.0,0.0,0.0,3.2023541927337646,3.202371835708618,6.842770972070866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.73876953125,0.0,1005.2523193359376,1895.4371337890625,0.0,1540.4434814453125,0.7919943332672119,1.0,0.0,3.0,1.0,0.0
17908500,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237854003906,0.7715038061141968,0.2048770040273666,0.1848095506429672,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7278401851654053,0.1700336039066314,0.1622363477945327,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.7533663511276245,0.1901679337024688,0.1337587535381317,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.7118989825248718,0.1584141254425048,0.1513181626796722,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.6702448725700378,0.1329326182603836,0.6052297949790955,286.2237548828125,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,295.68133544921875,286.22314453125,1.0,0.3128946423530578,1.0,1.0,0.0,1.0,-1.4850380420684814,1.4850361347198486,1.817116753954906e-06,1.1373178958892822,1.0,1.0,0.0,63.28273391723633,81.0,33161.69140625,0.0,346.6987609863281,1.0,283.1499938964844,285.5854187011719,296.8165588378906,299.0252990722656,293.1499938964844,293.1499938964844,283.1499938964844,23902.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943922638893127,1.0,0.0,0.0,3.256430625915528,3.256448984146118,7.075823305058293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2333984375,0.0,1057.0428466796875,1895.4371337890625,0.0,1566.78173828125,0.8024305105209351,1.0,0.0,3.0,1.0,0.0
17908560,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.7707898616790771,0.2074082195758819,0.1870479136705398,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.7262892127037048,0.1713828593492508,0.1635196655988693,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.7519211173057556,0.191881313920021,0.1349459886550903,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.7101588845252991,0.1596090644598007,0.152469202876091,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.6676337122917175,0.1334097683429718,0.6074325442314148,286.2245483398437,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,295.6656494140625,286.2252197265625,1.0,0.3156013190746307,1.0,1.0,0.0,1.0,-1.4947171211242676,1.4947152137756348,1.8390833247394769e-06,1.1449885368347168,1.0,1.0,0.0,64.90066528320312,69.0,33459.796875,0.0,355.5351867675781,1.0,283.1499938964844,285.57977294921875,296.8258056640625,299.0487976074219,293.1499938964844,293.1499938964844,283.1499938964844,24427.291015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970091462135315,1.0,0.0,0.0,3.292013645172119,3.292032480239868,7.23130369806313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.35400390625,0.0,1092.073974609375,1895.4371337890625,0.0,1587.22998046875,0.813940167427063,1.0,0.0,3.0,1.0,0.0
17908620,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240905761719,0.7754204869270325,0.2112171053886413,0.1903963983058929,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.7288669943809509,0.1734301894903183,0.1654097735881805,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.755091667175293,0.1944725960493087,0.1367146968841552,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.7127713561058044,0.1614100933074951,0.1541371345520019,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.668916642665863,0.1342063695192337,0.6107853055000305,286.2240905761719,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,295.6460876464844,286.2247009277344,1.0,0.3173349797725677,1.0,1.0,0.0,1.0,-1.5091556310653689,1.5091537237167358,1.8721705146163004e-06,1.1564313173294067,1.0,1.0,0.0,65.16873931884766,69.0,33939.61328125,0.0,363.3948364257813,1.0,283.1499938964844,285.56591796875,296.8473815917969,299.0952453613281,293.1499938964844,293.1499938964844,283.1499938964844,25421.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700490415096283,1.0,0.0,0.0,3.3583505153656006,3.358370065689087,7.525673595409899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.4599609375,0.0,1159.43212890625,1895.4371337890625,0.0,1614.6256103515625,0.8272944688796997,1.0,0.0,3.0,1.0,0.0
