time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908680,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.7787732481956482,0.2127325236797332,0.1917164921760559,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.7311732769012451,0.1742496341466903,0.1661493629217147,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.7577675580978394,0.195504143834114,0.1374083310365677,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7151204943656921,0.1621296852827072,0.1547846496105194,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.6707907319068909,0.1345435827970504,0.6121241450309753,286.2265625,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,295.6392517089844,286.2276916503906,1.0,0.3174151182174682,1.0,1.0,0.0,1.0,-1.514845609664917,1.5148437023162842,1.885314304672648e-06,1.1609402894973757,1.0,1.0,0.0,64.70545196533203,57.0,34108.26171875,0.0,365.0584411621094,1.0,283.1499938964844,285.5645751953125,296.8569641113281,299.1141357421875,293.1499938964844,293.1499938964844,283.1499938964844,25694.505859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017977833747864,1.0,0.0,0.0,3.376323938369751,3.3763437271118164,7.606441840835032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.56982421875,0.0,1178.1473388671875,1895.4371337890625,0.0,1624.9698486328125,0.834587812423706,1.0,0.0,3.0,1.0,0.0
17908740,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.7978866100311279,0.218238890171051,0.1964587271213531,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7454381585121155,0.1772386282682418,0.1687808334827423,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.7741336822509766,0.1992364078760147,0.1398733407258987,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332458496094,0.7289674282073975,0.1647539287805557,0.1570746004581451,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.6837987899780273,0.135837897658348,0.6169708371162415,286.2334289550781,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,295.6177673339844,286.2347106933594,1.0,0.3152854442596435,1.0,1.0,0.0,1.0,-1.5352249145507812,1.5352228879928589,1.932873601617757e-06,1.177085280418396,1.0,1.0,0.0,60.76187133789063,45.0,34751.98828125,0.0,365.1129150390625,1.0,283.1499938964844,285.5540771484375,296.895263671875,299.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,26903.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067041993141174,1.0,0.0,0.0,3.454855442047119,3.454875946044922,7.964399628690444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.767578125,0.0,1262.28369140625,1895.4371337890625,0.0,1664.0576171875,0.8538452982902527,1.0,0.0,3.0,1.0,0.0
17908800,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.7978866100311279,0.218238890171051,0.1964587271213531,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7454381585121155,0.1772386282682418,0.1687808334827423,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.7741336822509766,0.1992364078760147,0.1398733407258987,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332458496094,0.7289674282073975,0.1647539287805557,0.1570746004581451,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.6837987899780273,0.135837897658348,0.6169708371162415,286.2334289550781,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,295.6177673339844,286.2347106933594,1.0,0.3152854442596435,1.0,1.0,0.0,1.0,-1.5352249145507812,1.5352228879928589,1.932873601617757e-06,1.177085280418396,1.0,1.0,0.0,60.76187133789063,45.0,34751.98828125,0.0,365.1129150390625,1.0,283.1499938964844,285.5540771484375,296.895263671875,299.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,26903.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067041993141174,1.0,0.0,0.0,3.454855442047119,3.454875946044922,7.964399628690444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.767578125,0.0,1262.28369140625,1895.4371337890625,0.0,1664.0576171875,0.8538452982902527,1.0,0.0,3.0,1.0,0.0
17908860,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.8115059733390808,0.2210946828126907,0.1988900750875473,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361755371094,0.7564276456832886,0.1787867993116378,0.1701129227876663,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.7865175604820251,0.2011540532112121,0.1411173790693283,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361755371094,0.7391882538795471,0.1661145240068435,0.1582296788692474,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.6940367817878723,0.1365323215723037,0.6194419860839844,286.2362365722656,284.95001220703125,295.6214904785156,293.8900146484375,295.6182556152344,295.6080322265625,286.2367858886719,1.0,0.3130988478660583,1.0,1.0,0.0,1.0,-1.54559063911438,1.545588731765747,1.9573540157580283e-06,1.185293674468994,1.0,1.0,0.0,57.72300338745117,45.0,35098.3671875,0.0,362.4015808105469,1.0,283.1499938964844,285.5463256835937,296.9153747558594,299.2308959960937,293.1499938964844,293.1499938964844,283.1499938964844,27633.3671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093451619148254,1.0,0.0,0.0,3.5013930797576904,3.5014142990112305,8.180409736269212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.60546875,0.0,1313.98388671875,1895.4371337890625,0.0,1685.2694091796875,0.8624565601348877,1.0,0.0,3.0,1.0,0.0
17908920,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24188232421875,0.8259655833244324,0.2238072156906128,0.2011847347021103,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.7694986462593079,0.1802517771720886,0.1713581532239914,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418212890625,0.8008514642715454,0.2029614448547363,0.1422781944274902,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.7512611746788025,0.1674028784036636,0.1593078970909118,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415466308594,0.705978274345398,0.1371976435184478,0.6217463612556458,286.2419128417969,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,295.599365234375,286.2433166503906,1.0,0.3105260729789734,1.0,1.0,0.0,1.0,-1.5552964210510254,1.555294394493103,1.9804519979516044e-06,1.192976474761963,1.0,1.0,0.0,54.39573669433594,33.0,35383.34765625,0.0,358.5413513183594,1.0,283.1499938964844,285.5455322265625,296.93359375,299.2668762207031,293.1499938964844,293.1499938964844,283.1499938964844,28087.3359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118290066719055,1.0,0.0,0.0,3.5300369262695312,3.5300583839416504,8.314799515574123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.63232421875,0.0,1346.496337890625,1895.4371337890625,0.0,1705.3267822265625,0.8722900748252869,1.0,0.0,3.0,1.0,0.0
17908980,297.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.8607264161109924,0.2287660837173462,0.2053489089012146,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497253417969,0.8022249937057495,0.1829065233469009,0.1735803186893463,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497863769531,0.8333010077476501,0.2062199860811233,0.1443448513746261,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24969482421875,0.7821783423423767,0.1697395294904709,0.1612286865711212,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2495422363281,0.7327669262886047,0.1384163647890091,0.625819981098175,286.2498779296875,284.95001220703125,295.743896484375,293.9406433105469,295.74072265625,295.5849304199219,286.2511291503906,1.0,0.3046710193157196,1.0,1.0,0.0,1.0,-1.572640299797058,1.5726382732391355,2.0221539216436213e-06,1.206699013710022,1.0,1.0,0.0,47.32062530517578,33.0,35935.328125,0.0,348.4721069335937,1.0,283.1499938964844,285.5382080078125,296.96612548828125,299.3334655761719,293.1499938964844,293.1499938964844,283.1499938964844,29150.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163844704627991,1.0,0.0,0.0,3.596231698989868,3.5962538719177246,8.629559147266264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.3271484375,0.0,1423.673828125,1895.4371337890625,0.0,1742.3770751953125,0.885578989982605,1.0,0.0,3.0,1.0,0.0
17909040,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.866220235824585,0.2293886244297027,0.2058690339326858,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8072285652160645,0.1832374930381775,0.1738546192646026,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.8381119966506958,0.2066251188516616,0.1445996314287185,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.7870417237281799,0.1700309813022613,0.1614655405282974,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.7367281913757324,0.1385689377784729,0.6263182163238525,286.2516174316406,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,295.58319091796875,286.25299072265625,1.0,0.3038575053215027,1.0,1.0,0.0,1.0,-1.5747817754745483,1.574779748916626,2.027340542554157e-06,1.2083925008773804,1.0,1.0,0.0,46.36754608154297,25.0,35998.015625,0.0,346.998046875,1.0,283.1499938964844,285.5384521484375,296.9700012207031,299.3412780761719,293.1499938964844,293.1499938964844,283.1499938964844,29243.625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169363498687744,1.0,0.0,0.0,3.6019656658172607,3.6019880771636963,8.657100352138514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.45556640625,0.0,1430.4947509765625,1895.4371337890625,0.0,1746.888671875,0.889946460723877,1.0,0.0,3.0,1.0,0.0
17909100,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8926115036010742,0.2321741729974746,0.2082097828388214,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.8291204571723938,0.184709757566452,0.1750866919755935,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8613471984863281,0.2084240168333053,0.1457398235797882,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8098551630973816,0.1713275462388992,0.1625309884548187,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.7558318376541138,0.1392472684383392,0.6285882592201233,286.25518798828125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,295.57574462890625,286.255859375,1.0,0.3006040155887604,1.0,1.0,0.0,1.0,-1.5844449996948242,1.584442973136902,2.050846887868829e-06,1.216031193733215,1.0,1.0,0.0,42.357421875,25.0,36321.94140625,0.0,341.0736999511719,1.0,283.1499938964844,285.5320739746094,296.9877624511719,299.3786926269531,293.1499938964844,293.1499938964844,283.1499938964844,29945.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194579839706421,1.0,0.0,0.0,3.644908428192138,3.644931316375733,8.864750498105423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.7197265625,0.0,1482.2703857421875,1895.4371337890625,0.0,1767.5643310546875,0.897685706615448,1.0,0.0,3.0,1.0,0.0
17909160,297.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.925059139728546,0.2349453419446945,0.2105488181114196,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.854148268699646,0.1861589252948761,0.176308736205101,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.8893360495567322,0.2101918160915374,0.1468670517206192,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.8340521454811096,0.1726032495498657,0.1635884195566177,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.7790359854698181,0.1399105042219162,0.630847692489624,286.2585754394531,284.95001220703125,295.84234619140625,293.98004150390625,295.9854431152344,295.5685729980469,286.256591796875,1.0,0.2973087728023529,0.980571746826172,0.980571746826172,0.2000000029802322,1.0,-1.5940555334091189,1.4419643878936768,0.1520911306142807,1.072184681892395,1.0,1.0,0.0,38.468971252441406,25.0,35888.94921875,0.0,335.1003723144531,1.0,283.1499938964844,285.49810791015625,297.00347900390625,299.40386962890625,293.1499938964844,293.1499938964844,283.1499938964844,30391.884765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217535972595215,1.0,0.0,0.0,3.6720011234283447,3.6720242500305176,8.997023996926146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.72265625,0.0,1515.570068359375,1895.4371337890625,0.0,1786.473876953125,0.9071415662765504,1.0,0.0,3.0,1.0,0.0
17909220,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948791503906,0.9833608269691468,0.2400261759757995,0.2150577455759048,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968322753906,0.9033892154693604,0.1887345910072326,0.1786429435014724,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.946064829826355,0.213318258523941,0.1489971578121185,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.8802289366722107,0.1748542487621307,0.1656084358692169,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.8217886686325073,0.140982985496521,0.6350744366645813,286.0948486328125,284.95001220703125,295.93048095703125,294.01422119140625,296.6971435546875,295.5519104003906,286.0793762207031,1.0,0.2934934198856354,0.9417153000831604,0.9417153000831604,0.6000000238418579,1.0,-1.6123263835906982,0.8317968845367432,0.7805294394493103,0.4598491787910461,1.0,1.0,0.0,33.098358154296875,25.0,31624.513671875,0.0,328.7627868652344,1.0,283.1499938964844,285.1866455078125,296.9625244140625,299.19219970703125,293.1499938964844,293.1499938964844,283.1499938964844,31535.1328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130398154258728,1.0,0.0,0.0,3.740427970886232,3.740452289581299,9.33546402848151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.17529296875,0.0,1601.8861083984375,1895.4371337890625,0.0,1715.14111328125,0.92394357919693,1.0,0.0,3.0,1.0,0.0
17909280,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948791503906,0.9833608269691468,0.2400261759757995,0.2150577455759048,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968322753906,0.9033892154693604,0.1887345910072326,0.1786429435014724,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.946064829826355,0.213318258523941,0.1489971578121185,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.8802289366722107,0.1748542487621307,0.1656084358692169,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.8217886686325073,0.140982985496521,0.6350744366645813,286.0948486328125,284.95001220703125,295.93048095703125,294.01422119140625,296.6971435546875,295.5519104003906,286.0793762207031,1.0,0.2934934198856354,0.9417153000831604,0.9417153000831604,0.6000000238418579,1.0,-1.6123263835906982,0.8317968845367432,0.7805294394493103,0.4598491787910461,1.0,1.0,0.0,33.098358154296875,25.0,31624.513671875,0.0,328.7627868652344,1.0,283.1499938964844,285.1866455078125,296.9625244140625,299.19219970703125,293.1499938964844,293.1499938964844,283.1499938964844,31535.1328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130398154258728,1.0,0.0,0.0,3.740427970886232,3.740452289581299,9.33546402848151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.17529296875,0.0,1601.8861083984375,1895.4371337890625,0.0,1715.14111328125,0.92394357919693,1.0,0.0,3.0,1.0,0.0
17909340,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.9892967939376832,0.2460080832242965,0.2050404250621795,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9312334656715392,0.1908083111047744,0.1806148439645767,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.9731917977333068,0.2158615589141845,0.1507860124111175,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.9045589566230774,0.1766305416822433,0.1672959178686142,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.8409540057182312,0.1416321396827697,0.6379788517951965,285.9750366210937,284.95001220703125,296.01824951171875,294.04718017578125,296.8652648925781,295.5365295410156,285.9714050292969,1.0,0.290726900100708,0.9028588533401488,0.9028588533401488,1.0,1.0,-1.6097339391708374,0.7079522013664246,0.9017817378044128,0.3368236720561981,1.0,1.0,0.0,31.00928497314453,28.0,30333.720703125,0.0,321.7618103027344,1.0,283.1499938964844,285.0568542480469,296.9230651855469,298.9909362792969,293.1499938964844,293.1499938964844,283.1499938964844,32671.642578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862639784812927,1.0,0.0,0.0,3.8072330951690674,3.807258129119873,9.67190885603486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.75537109375,0.0,1689.2587890625,1895.4371337890625,0.0,1504.082763671875,0.94035005569458,1.0,0.0,3.0,1.0,0.0
17909400,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.9892967939376832,0.2460080832242965,0.2050404250621795,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9312334656715392,0.1908083111047744,0.1806148439645767,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.9731917977333068,0.2158615589141845,0.1507860124111175,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.9045589566230774,0.1766305416822433,0.1672959178686142,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.8409540057182312,0.1416321396827697,0.6379788517951965,285.9750366210937,284.95001220703125,296.01824951171875,294.04718017578125,296.8652648925781,295.5365295410156,285.9714050292969,1.0,0.290726900100708,0.9028588533401488,0.9028588533401488,1.0,1.0,-1.6097339391708374,0.7079522013664246,0.9017817378044128,0.3368236720561981,1.0,1.0,0.0,31.00928497314453,28.0,30333.720703125,0.0,321.7618103027344,1.0,283.1499938964844,285.0568542480469,296.9230651855469,298.9909362792969,293.1499938964844,293.1499938964844,283.1499938964844,32671.642578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862639784812927,1.0,0.0,0.0,3.8072330951690674,3.807258129119873,9.67190885603486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.75537109375,0.0,1689.2587890625,1895.4371337890625,0.0,1504.082763671875,0.94035005569458,1.0,0.0,3.0,1.0,0.0
17909460,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.9853923320770264,0.2551631033420563,0.1958482414484024,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.9462746381759644,0.1928395628929138,0.182490587234497,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.9857292771339417,0.2183902561664581,0.1525120288133621,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.9184311628341676,0.1783634424209594,0.1688912361860275,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.8506456017494202,0.1423364132642746,0.6408107280731201,285.9468078613281,284.95001220703125,296.10552978515625,294.07891845703125,296.9041442871094,295.5365600585937,285.9458923339844,1.0,0.2897818386554718,0.9219801425933838,0.9219801425933838,1.0,1.0,-1.608938455581665,0.7079911231994629,0.900947332382202,0.336925745010376,1.0,1.0,0.0,30.162647247314453,46.0,30378.8515625,0.0,318.9284362792969,1.0,283.1499938964844,285.0263977050781,296.99200439453125,299.02557373046875,293.1499938964844,293.1499938964844,283.04998779296875,33784.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682966351509094,1.0,0.0,0.0,3.871544599533081,3.871570348739624,1.0001423333960702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.1328125,0.0,1776.317626953125,1895.4371337890625,0.0,1370.106201171875,0.9551538825035096,1.0,0.0,3.0,1.0,0.0
17909520,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.9853923320770264,0.2551631033420563,0.1958482414484024,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.9462746381759644,0.1928395628929138,0.182490587234497,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.9857292771339417,0.2183902561664581,0.1525120288133621,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.9184311628341676,0.1783634424209594,0.1688912361860275,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.8506456017494202,0.1423364132642746,0.6408107280731201,285.9468078613281,284.95001220703125,296.10552978515625,294.07891845703125,296.9041442871094,295.5365600585937,285.9458923339844,1.0,0.2897818386554718,0.9219801425933838,0.9219801425933838,1.0,1.0,-1.608938455581665,0.7079911231994629,0.900947332382202,0.336925745010376,1.0,1.0,0.0,30.162647247314453,46.0,30378.8515625,0.0,318.9284362792969,1.0,283.1499938964844,285.0263977050781,296.99200439453125,299.02557373046875,293.1499938964844,293.1499938964844,283.04998779296875,33784.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682966351509094,1.0,0.0,0.0,3.871544599533081,3.871570348739624,1.0001423333960702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.1328125,0.0,1776.317626953125,1895.4371337890625,0.0,1370.106201171875,0.9551538825035096,1.0,0.0,3.0,1.0,0.0
17909580,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.9915099143981934,0.2620989084243774,0.2111167758703231,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.9312929511070251,0.1948162466287613,0.1844377517700195,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.9738671779632568,0.2208496034145355,0.1542907506227493,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.90410053730011,0.180050328373909,0.1705619692802429,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8381112813949585,0.1430635750293731,0.6444053053855896,285.88092041015625,284.95001220703125,296.1923828125,294.1093444824219,296.9373779296875,295.53033447265625,285.8826904296875,1.0,0.296675443649292,0.941101372241974,0.941101372241974,1.0,1.0,-1.6380388736724854,0.722652018070221,0.9153868556022644,0.345253437757492,1.0,1.0,0.0,32.14115524291992,64.0,31147.943359375,0.0,339.0054626464844,1.0,283.0511779785156,284.94683837890625,297.0975952148437,299.17791748046875,293.1499938964844,293.1499938964844,282.75,34734.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673763990402222,1.0,0.0,0.0,3.925611972808838,3.925638437271118,1.0282719813403671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.8271484375,0.0,1851.7828369140625,1895.4371337890625,0.0,1363.423583984375,0.9663474559783936,1.0,0.0,3.0,1.0,0.0
17909640,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.9915099143981934,0.2620989084243774,0.2111167758703231,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.9312929511070251,0.1948162466287613,0.1844377517700195,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.9738671779632568,0.2208496034145355,0.1542907506227493,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.90410053730011,0.180050328373909,0.1705619692802429,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8381112813949585,0.1430635750293731,0.6444053053855896,285.88092041015625,284.95001220703125,296.1923828125,294.1093444824219,296.9373779296875,295.53033447265625,285.8826904296875,1.0,0.296675443649292,0.941101372241974,0.941101372241974,1.0,1.0,-1.6380388736724854,0.722652018070221,0.9153868556022644,0.345253437757492,1.0,1.0,0.0,32.14115524291992,64.0,31147.943359375,0.0,339.0054626464844,1.0,283.0511779785156,284.94683837890625,297.0975952148437,299.17791748046875,293.1499938964844,293.1499938964844,282.75,34734.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673763990402222,1.0,0.0,0.0,3.925611972808838,3.925638437271118,1.0282719813403671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.8271484375,0.0,1851.7828369140625,1895.4371337890625,0.0,1363.423583984375,0.9663474559783936,1.0,0.0,3.0,1.0,0.0
17909700,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.9960272908210754,0.263027936220169,0.2270854413509369,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.9135134220123292,0.1956985890865326,0.1853938549757003,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.9578872919082642,0.2219478636980056,0.1551582217216491,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8886352181434631,0.1807981878519058,0.1713860929012298,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.8245394825935364,0.1433004289865493,0.6460892558097839,285.7576904296875,284.95001220703125,296.23565673828125,294.1240539550781,296.9478454589844,295.5166015625,285.7386779785156,1.0,0.3025828003883362,0.9506619572639464,0.9506619572639464,1.0,1.0,-1.6624078750610352,0.7345840334892273,0.9278237819671632,0.3520383834838867,1.0,1.0,0.0,34.28137969970703,64.0,32399.1015625,0.0,357.6979064941406,1.0,282.7922058105469,284.7728271484375,297.1878356933594,299.4114685058594,293.1499938964844,293.1499938964844,282.75,35021.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677648663520813,1.0,0.0,0.0,3.9417941570281982,3.9418208599090576,1.0367670029154397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.4453125,0.0,1874.7777099609373,1895.4371337890625,0.0,1439.0235595703125,0.9701980352401732,1.0,0.0,3.0,1.0,0.0
17909760,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.9784193634986876,0.2622584998607635,0.236548364162445,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.8818138837814331,0.196407675743103,0.1862780749797821,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.922027051448822,0.2228418439626693,0.1559462994337082,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.8587925434112549,0.1813862919807434,0.1721513718366623,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.7969138622283936,0.1433269381523132,0.6473351120948792,285.706787109375,284.95001220703125,296.2787780761719,294.1384582519531,296.9540710449219,295.4943542480469,285.7054443359375,1.0,0.3095646798610687,0.9508390426635742,0.9508390426635742,1.0,1.0,-1.6804816722869873,0.7430670857429504,0.9374145865440368,0.3572235107421875,1.0,1.0,0.0,38.39197540283203,67.0,32715.78125,0.0,378.5954895019531,1.0,282.7562561035156,284.7364501953125,297.1994934082031,299.4089660644531,293.1499938964844,293.1499938964844,282.45001220703125,35242.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839812994003296,1.0,0.0,0.0,3.9542038440704346,3.954230546951294,1.0433051329528098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.2412109375,0.0,1892.5400390625,1895.4371337890625,0.0,1486.702392578125,0.9731502532958984,1.0,0.0,3.0,1.0,0.0
17909820,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.9266196489334106,0.2631539106369018,0.2369229942560196,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.8399677872657776,0.1972344666719436,0.1874666661024093,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.8752366304397583,0.2239161133766174,0.1570143103599548,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.8194306492805481,0.1820361018180847,0.1731655299663543,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952087402344,0.7567301988601685,0.1430366039276123,0.6479575037956238,285.4913330078125,284.95001220703125,296.3475036621094,294.1607360839844,296.9691772460937,295.4667358398437,285.48370361328125,1.0,0.3173908591270447,0.9511223435401917,0.9511223435401917,1.0,1.0,-1.683343768119812,0.7444769740104675,0.9388668537139891,0.3578509390354156,1.0,1.0,0.0,45.49480438232422,67.0,33654.7890625,0.0,401.0248718261719,1.0,282.46124267578125,284.4935302734375,297.2432556152344,299.5491943359375,293.1499938964844,293.1499938964844,282.45001220703125,35499.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995489597320557,1.0,0.0,0.0,3.968564987182617,3.9685921669006334,1.050897253662697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.61767578125,0.0,1913.235595703125,1895.4371337890625,0.0,1607.195556640625,0.9765664339065552,1.0,0.0,3.0,1.0,0.0
17909880,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9171735644340516,0.2635959386825561,0.2372745126485824,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8329744338989258,0.1974009424448013,0.1876946836709976,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.8674410581588745,0.2241398096084594,0.1572219133377075,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.8124618530273438,0.1821601539850235,0.1733533889055252,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.7498763799667358,0.1429289728403091,0.6478080749511719,285.4742126464844,284.95001220703125,296.3646545410156,294.1661682128906,296.9736328125,295.46112060546875,285.4714660644531,1.0,0.3191540837287903,0.9511931538581848,0.9511931538581848,1.0,1.0,-1.6843349933624268,0.744951069355011,0.9393839836120604,0.3581118285655975,1.0,1.0,0.0,47.041015625,70.0,33666.08984375,0.0,406.0136413574219,1.0,282.4537658691406,284.4818725585937,297.2309875488281,299.5229187011719,293.1499938964844,293.1499938964844,282.1499938964844,35548.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700678825378418,1.0,0.0,0.0,3.971327781677246,3.971354961395264,1.0523610853852006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.16845703125,0.0,1917.234375,1895.4371337890625,0.0,1616.114501953125,0.9772236347198486,1.0,0.0,3.0,1.0,0.0
17909940,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8854017853736877,0.2660660743713379,0.2396216690540313,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.8056765794754028,0.1979763805866241,0.1885969340801239,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.8386333584785461,0.2249622642993927,0.1580671817064285,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.783829391002655,0.1825345605611801,0.1740628629922866,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.7241164445877075,0.1421990841627121,0.6461394429206848,285.24871826171875,284.95001220703125,296.45001220703125,294.1924743652344,296.9970397949219,295.4352722167969,285.2458801269531,1.0,0.3269158601760864,0.9515472650527954,0.9515472650527954,1.0,1.0,-1.6881011724472046,0.7467553615570068,0.9413458108901978,0.3591086864471435,1.0,1.0,0.0,54.0012092590332,58.0,34585.57421875,0.0,428.1398010253906,1.0,282.1572265625,284.2364501953125,297.2332763671875,299.58258056640625,293.1499938964844,293.1499938964844,281.8500061035156,35731.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119584083557129,1.0,0.0,0.0,3.981526136398315,3.981553554534912,1.0577729199212629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.31640625,0.0,1932.042724609375,1895.4371337890625,0.0,1706.37451171875,0.9796493649482728,1.0,0.0,3.0,1.0,0.0
17910000,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8854017853736877,0.2660660743713379,0.2396216690540313,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.8056765794754028,0.1979763805866241,0.1885969340801239,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.8386333584785461,0.2249622642993927,0.1580671817064285,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.783829391002655,0.1825345605611801,0.1740628629922866,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.7241164445877075,0.1421990841627121,0.6461394429206848,285.24871826171875,284.95001220703125,296.45001220703125,294.1924743652344,296.9970397949219,295.4352722167969,285.2458801269531,1.0,0.3269158601760864,0.9515472650527954,0.9515472650527954,1.0,1.0,-1.6881011724472046,0.7467553615570068,0.9413458108901978,0.3591086864471435,1.0,1.0,0.0,54.0012092590332,58.0,34585.57421875,0.0,428.1398010253906,1.0,282.1572265625,284.2364501953125,297.2332763671875,299.58258056640625,293.1499938964844,293.1499938964844,281.8500061035156,35731.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119584083557129,1.0,0.0,0.0,3.981526136398315,3.981553554534912,1.0577729199212629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.31640625,0.0,1932.042724609375,1895.4371337890625,0.0,1706.37451171875,0.9796493649482728,1.0,0.0,3.0,1.0,0.0
17910060,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8820303678512573,0.2686512768268585,0.2419773489236831,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8005123734474182,0.1982876062393188,0.1890065222978592,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8339105248451233,0.2254934906959533,0.1585276573896408,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7785919904708862,0.1826567649841308,0.1742904037237167,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7180789709091187,0.1412762701511383,0.6424747705459595,285.0159912109375,284.95001220703125,296.5350952148437,294.2166748046875,297.021728515625,295.411865234375,285.01275634765625,1.0,0.3279164433479309,0.9519341588020324,0.9519341588020324,1.0,1.0,-1.6878501176834106,0.7466534972190857,0.941196620464325,0.3590512573719024,1.0,1.0,0.0,55.49272537231445,46.0,35430.76171875,0.0,432.2795715332031,1.0,281.85723876953125,283.98419189453125,297.2434387207031,299.6429138183594,293.1499938964844,293.1499938964844,281.54998779296875,35840.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203879356384277,1.0,0.0,0.0,3.987588882446289,3.9876163005828857,1.0609967375785343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.5,0.0,1940.882080078125,1895.4371337890625,0.0,1775.2144775390625,0.9810913801193236,1.0,0.0,3.0,1.0,0.0
17910120,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8820303678512573,0.2686512768268585,0.2419773489236831,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8005123734474182,0.1982876062393188,0.1890065222978592,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8339105248451233,0.2254934906959533,0.1585276573896408,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7785919904708862,0.1826567649841308,0.1742904037237167,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7180789709091187,0.1412762701511383,0.6424747705459595,285.0159912109375,284.95001220703125,296.5350952148437,294.2166748046875,297.021728515625,295.411865234375,285.01275634765625,1.0,0.3279164433479309,0.9519341588020324,0.9519341588020324,1.0,1.0,-1.6878501176834106,0.7466534972190857,0.941196620464325,0.3590512573719024,1.0,1.0,0.0,55.49272537231445,46.0,35430.76171875,0.0,432.2795715332031,1.0,281.85723876953125,283.98419189453125,297.2434387207031,299.6429138183594,293.1499938964844,293.1499938964844,281.54998779296875,35840.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203879356384277,1.0,0.0,0.0,3.987588882446289,3.9876163005828857,1.0609967375785343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.5,0.0,1940.882080078125,1895.4371337890625,0.0,1775.2144775390625,0.9810913801193236,1.0,0.0,3.0,1.0,0.0
17910180,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8961958289146423,0.2713267505168915,0.2442343980073928,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8107529282569885,0.1984581053256988,0.1890773773193359,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8440540432929993,0.2258677035570144,0.158721312880516,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.7884125709533691,0.1826532036066055,0.1741948574781417,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7247340083122253,0.1402616798877716,0.6374636292457581,284.8281555175781,284.95001220703125,296.6202087402344,294.23809814453125,297.0479736328125,295.39111328125,284.8345031738281,1.0,0.3244609534740448,0.9523210525512696,0.9523210525512696,1.0,1.0,-1.684747338294983,0.7452043890953064,0.9395428895950316,0.3582212924957275,0.8568485379219055,0.8568485379219055,0.0,52.810691833496094,34.0,35790.43359375,0.0,422.7914123535156,1.0,281.5564880371094,283.80596923828125,297.2518615722656,299.67742919921875,293.1499938964844,293.1499938964844,281.8500061035156,42685.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265463471412659,1.0,0.0,0.0,3.7923858165740967,3.792412519454956,9.596620884622098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.46337890625,0.0,1749.400146484375,1895.4371337890625,0.0,1826.2156982421875,0.9409087896347046,1.0,0.0,3.0,1.0,0.0
17910240,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8961958289146423,0.2713267505168915,0.2442343980073928,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8107529282569885,0.1984581053256988,0.1890773773193359,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8440540432929993,0.2258677035570144,0.158721312880516,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.7884125709533691,0.1826532036066055,0.1741948574781417,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7247340083122253,0.1402616798877716,0.6374636292457581,284.8281555175781,284.95001220703125,296.6202087402344,294.23809814453125,297.0479736328125,295.39111328125,284.8345031738281,1.0,0.3244609534740448,0.9523210525512696,0.9523210525512696,1.0,1.0,-1.684747338294983,0.7452043890953064,0.9395428895950316,0.3582212924957275,0.8568485379219055,0.8568485379219055,0.0,52.810691833496094,34.0,35790.43359375,0.0,422.7914123535156,1.0,281.5564880371094,283.80596923828125,297.2518615722656,299.67742919921875,293.1499938964844,293.1499938964844,281.8500061035156,42685.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265463471412659,1.0,0.0,0.0,3.7923858165740967,3.792412519454956,9.596620884622098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.46337890625,0.0,1749.400146484375,1895.4371337890625,0.0,1826.2156982421875,0.9409087896347046,1.0,0.0,3.0,1.0,0.0
17910300,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9104073643684388,0.2732736468315124,0.2455760091543197,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8210949301719666,0.198838010430336,0.1891671568155288,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8550787568092346,0.2264348864555359,0.1588843464851379,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7991185784339905,0.182925671339035,0.1741949915885925,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7327433824539185,0.1399841457605362,0.6351191401481628,284.9997253417969,284.95001220703125,296.6627502441406,294.247802734375,297.0639038085937,295.3857727050781,285.0204162597656,1.0,0.3215299248695373,0.9525145292282104,0.9525145292282104,1.0,1.0,-1.6838438510894775,0.7447962760925293,0.9390475749969482,0.3579469323158264,0.9550788402557372,0.9550788402557372,0.0,50.23100280761719,34.0,35019.953125,0.0,414.8800659179688,1.0,281.8046875,284.0066223144531,297.1715393066406,299.4381103515625,293.1499938964844,293.1499938964844,281.8500061035156,36834.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141000032424927,1.0,0.0,0.0,3.777183532714844,3.777208805084229,9.519835089122352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.2373046875,0.0,1685.7860107421875,1895.4371337890625,0.0,1723.7545166015625,0.937311351299286,1.0,0.0,3.0,1.0,0.0
17910360,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9338584542274476,0.2756322920322418,0.247424229979515,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8367148637771606,0.1994915902614593,0.1895433515310287,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.87263023853302,0.2273188978433609,0.1593142002820968,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8153148889541626,0.1834561973810196,0.1744604408740997,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7457711100578308,0.1399459987878799,0.6338444352149963,285.0456848144531,284.95001220703125,296.70526123046875,294.25689697265625,297.0821228027344,295.3846435546875,285.0447998046875,1.0,0.3180749118328094,0.9528746008872986,0.9528746008872986,1.0,1.0,-1.6858162879943848,0.7457563877105713,0.9400599598884584,0.3584455847740173,1.0,1.0,0.0,46.8133430480957,25.0,35125.7734375,0.0,406.1953430175781,1.0,281.84375,284.01715087890625,297.1879577636719,299.488037109375,293.1499938964844,293.1499938964844,281.54998779296875,33676.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070752382278442,1.0,0.0,0.0,3.8636186122894287,3.863644361495972,9.960515399143333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.4609375,0.0,1765.666748046875,1895.4371337890625,0.0,1667.0306396484375,0.9518579244613647,1.0,0.0,3.0,1.0,0.0
17910420,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9867601990699768,0.2793482840061188,0.2507658004760742,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8794266581535339,0.2003933042287826,0.1902485638856887,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9209426045417786,0.2284775078296661,0.1600569933652877,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8551828265190125,0.1841534078121185,0.1749600321054458,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7823750972747803,0.1396501511335373,0.6315697431564331,284.86065673828125,284.95001220703125,296.7901916503906,294.2731018066406,297.1151123046875,295.3764038085937,284.8648376464844,1.0,0.3108925223350525,0.9535948038101196,0.9535948038101196,1.0,1.0,-1.6894383430480957,0.747502863407135,0.9419354796409608,0.3594319522380829,0.8708771467208862,0.8708771467208862,0.0,39.73730850219727,25.0,35716.25,0.0,387.8905334472656,1.0,281.5565795898437,283.8291015625,297.2958374023437,299.6944885253906,293.1499938964844,293.1499938964844,281.8500061035156,40241.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167209982872009,1.0,0.0,0.0,3.749782085418701,3.749807834625244,9.382214329889392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.927734375,0.0,1679.644775390625,1895.4371337890625,0.0,1745.127685546875,0.929973006248474,1.0,0.0,3.0,1.0,0.0
17910480,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9867601990699768,0.2793482840061188,0.2507658004760742,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8794266581535339,0.2003933042287826,0.1902485638856887,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9209426045417786,0.2284775078296661,0.1600569933652877,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8551828265190125,0.1841534078121185,0.1749600321054458,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7823750972747803,0.1396501511335373,0.6315697431564331,284.86065673828125,284.95001220703125,296.7901916503906,294.2731018066406,297.1151123046875,295.3764038085937,284.8648376464844,1.0,0.3108925223350525,0.9535948038101196,0.9535948038101196,1.0,1.0,-1.6894383430480957,0.747502863407135,0.9419354796409608,0.3594319522380829,0.8708771467208862,0.8708771467208862,0.0,39.73730850219727,25.0,35716.25,0.0,387.8905334472656,1.0,281.5565795898437,283.8291015625,297.2958374023437,299.6944885253906,293.1499938964844,293.1499938964844,281.8500061035156,40241.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167209982872009,1.0,0.0,0.0,3.749782085418701,3.749807834625244,9.382214329889392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.927734375,0.0,1679.644775390625,1895.4371337890625,0.0,1745.127685546875,0.929973006248474,1.0,0.0,3.0,1.0,0.0
