time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.997533917427063,0.2866162061691284,0.2553839087486267,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8881211876869202,0.2016275376081466,0.1912294030189514,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.93159419298172,0.2302014082670211,0.161000370979309,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8631179928779602,0.1851408928632736,0.1757346391677856,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7883647084236145,0.1396438479423523,0.6306909918785095,285.0378112792969,284.95001220703125,296.8749084472656,294.2868957519531,297.1568908691406,295.38299560546875,285.0313415527344,1.0,0.304891288280487,0.9543150067329408,0.9543150067329408,1.0,1.0,-1.651003360748291,0.7254515886306763,0.9255517721176147,0.3622094690799713,1.0,1.0,0.0,38.42423248291016,25.0,34753.4765625,0.0,373.49072265625,1.0,281.84344482421875,283.9941711425781,297.24102783203125,299.5292358398437,293.1499938964844,293.1499938964844,281.54998779296875,33312.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029286026954651,1.0,0.0,0.0,3.8437931537628174,3.843818664550781,9.858556495601078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.74853515625,0.0,1738.4775390625,1895.4371337890625,0.0,1633.9415283203125,0.9469423294067384,1.0,0.0,3.0,1.0,0.0
17910600,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.997533917427063,0.2866162061691284,0.2553839087486267,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8881211876869202,0.2016275376081466,0.1912294030189514,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.93159419298172,0.2302014082670211,0.161000370979309,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8631179928779602,0.1851408928632736,0.1757346391677856,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7883647084236145,0.1396438479423523,0.6306909918785095,285.0378112792969,284.95001220703125,296.8749084472656,294.2868957519531,297.1568908691406,295.38299560546875,285.0313415527344,1.0,0.304891288280487,0.9543150067329408,0.9543150067329408,1.0,1.0,-1.651003360748291,0.7254515886306763,0.9255517721176147,0.3622094690799713,1.0,1.0,0.0,38.42423248291016,25.0,34753.4765625,0.0,373.49072265625,1.0,281.84344482421875,283.9941711425781,297.24102783203125,299.5292358398437,293.1499938964844,293.1499938964844,281.54998779296875,33312.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029286026954651,1.0,0.0,0.0,3.8437931537628174,3.843818664550781,9.858556495601078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.74853515625,0.0,1738.4775390625,1895.4371337890625,0.0,1633.9415283203125,0.9469423294067384,1.0,0.0,3.0,1.0,0.0
17910660,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.995415985584259,0.2951901257038116,0.2244874686002731,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.929298460483551,0.2025114148855209,0.1920587867498397,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9743938446044922,0.2311921119689941,0.1618315875530243,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9001879692077637,0.1858371049165725,0.1763568669557571,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8203821778297424,0.139567568898201,0.6299927830696106,284.84326171875,284.95001220703125,296.9594116210937,294.2983093261719,297.2032165527344,295.3992614746094,284.8468322753906,1.0,0.3011131286621094,0.9553267955780028,0.9553267955780028,1.0,1.0,-1.661985158920288,0.7345580458641052,0.9274271726608276,0.352235734462738,0.8554290533065796,0.8554290533065796,0.0,33.99370574951172,43.0,35131.0078125,0.0,356.6517944335937,1.0,281.556640625,283.812255859375,297.3258056640625,299.700927734375,293.1499938964844,293.1499938964844,281.8500061035156,40911.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133927941322327,1.0,0.0,0.0,3.714912176132202,3.714937686920166,9.208531537296948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.57861328125,0.0,1643.9935302734375,1895.4371337890625,0.0,1718.0069580078125,0.9223452806472778,1.0,0.0,3.0,1.0,0.0
17910720,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.995415985584259,0.2951901257038116,0.2244874686002731,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.929298460483551,0.2025114148855209,0.1920587867498397,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9743938446044922,0.2311921119689941,0.1618315875530243,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9001879692077637,0.1858371049165725,0.1763568669557571,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8203821778297424,0.139567568898201,0.6299927830696106,284.84326171875,284.95001220703125,296.9594116210937,294.2983093261719,297.2032165527344,295.3992614746094,284.8468322753906,1.0,0.3011131286621094,0.9553267955780028,0.9553267955780028,1.0,1.0,-1.661985158920288,0.7345580458641052,0.9274271726608276,0.352235734462738,0.8554290533065796,0.8554290533065796,0.0,33.99370574951172,43.0,35131.0078125,0.0,356.6517944335937,1.0,281.556640625,283.812255859375,297.3258056640625,299.700927734375,293.1499938964844,293.1499938964844,281.8500061035156,40911.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133927941322327,1.0,0.0,0.0,3.714912176132202,3.714937686920166,9.208531537296948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.57861328125,0.0,1643.9935302734375,1895.4371337890625,0.0,1718.0069580078125,0.9223452806472778,1.0,0.0,3.0,1.0,0.0
17910780,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.997191846370697,0.3035923838615417,0.2327124625444412,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9209104180336,0.2037824839353561,0.1931033134460449,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9671785235404968,0.2327539324760437,0.162758782505989,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8928195238113403,0.1868848204612732,0.177205741405487,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8132102489471436,0.1398369818925857,0.6306473016738892,285.0579528808594,284.95001220703125,297.0435791015625,294.3075256347656,297.2494506835937,295.4156188964844,285.0581359863281,1.0,0.3050613403320312,0.95633864402771,0.95633864402771,1.0,1.0,-1.6760056018829346,0.7413139343261719,0.9346916675567628,0.3557296991348266,1.0,1.0,0.0,35.19139099121094,61.0,34715.80078125,0.0,367.5374755859375,1.0,281.8433837890625,284.0205078125,297.2599182128906,299.53192138671875,293.1499938964844,293.1499938964844,281.54998779296875,32796.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987295746803284,1.0,0.0,0.0,3.811086654663086,3.811111688613892,9.69149937191105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9296875,0.0,1694.8502197265625,1895.4371337890625,0.0,1600.7418212890625,0.9394161105155944,1.0,0.0,3.0,1.0,0.0
17910840,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.997191846370697,0.3035923838615417,0.2327124625444412,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9209104180336,0.2037824839353561,0.1931033134460449,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9671785235404968,0.2327539324760437,0.162758782505989,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8928195238113403,0.1868848204612732,0.177205741405487,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8132102489471436,0.1398369818925857,0.6306473016738892,285.0579528808594,284.95001220703125,297.0435791015625,294.3075256347656,297.2494506835937,295.4156188964844,285.0581359863281,1.0,0.3050613403320312,0.95633864402771,0.95633864402771,1.0,1.0,-1.6760056018829346,0.7413139343261719,0.9346916675567628,0.3557296991348266,1.0,1.0,0.0,35.19139099121094,61.0,34715.80078125,0.0,367.5374755859375,1.0,281.8433837890625,284.0205078125,297.2599182128906,299.53192138671875,293.1499938964844,293.1499938964844,281.54998779296875,32796.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987295746803284,1.0,0.0,0.0,3.811086654663086,3.811111688613892,9.69149937191105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9296875,0.0,1694.8502197265625,1895.4371337890625,0.0,1600.7418212890625,0.9394161105155944,1.0,0.0,3.0,1.0,0.0
17910900,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9989347457885742,0.3055926263332367,0.2444233745336532,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9077305793762208,0.2043702155351638,0.1938106268644333,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9545201063156128,0.2334508746862411,0.1633841395378112,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8811503648757935,0.1873672008514404,0.1778054684400558,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8023695349693298,0.1399292647838592,0.6317036747932434,284.92431640625,284.95001220703125,297.0855407714844,294.3113098144531,297.2664489746094,295.41314697265625,284.9056396484375,1.0,0.3096194863319397,0.9568445682525636,0.9568445682525636,1.0,1.0,-1.693649172782898,0.7497163414955139,0.9439327716827391,0.3603666126728058,0.9402495622634888,0.9402495622634888,0.0,36.99072265625,61.0,35811.54296875,0.0,382.3138122558594,1.0,281.5941467285156,283.84100341796875,297.35321044921875,299.779296875,293.1499938964844,293.1499938964844,281.54998779296875,34747.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075623869895935,1.0,0.0,0.0,3.83625078201294,3.8362765312194815,9.819904107644106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.1025390625,0.0,1740.574462890625,1895.4371337890625,0.0,1670.9375,0.9449230432510376,1.0,0.0,3.0,1.0,0.0
17910960,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.3056381642818451,0.2605834007263183,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8899720907211304,0.2047486901283264,0.1943326890468597,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9342517256736756,0.2338825762271881,0.1638198345899582,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8642986416816711,0.1876557022333145,0.178237497806549,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.786216676235199,0.1398061662912368,0.6319932341575623,284.89117431640625,284.95001220703125,297.1273803710937,294.3145751953125,297.2773742675781,295.3997497558594,284.89654541015625,1.0,0.3156057000160217,0.9569869041442872,0.9569869041442872,1.0,1.0,-1.7150639295578003,0.7599011659622192,0.9551627039909364,0.3660139143466949,0.8996924757957458,0.8996924757957458,0.0,39.70934295654297,64.0,35989.7734375,0.0,402.1965026855469,1.0,281.5562744140625,283.8365173339844,297.362060546875,299.7666015625,293.1499938964844,293.1499938964844,281.25,38073.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130532264709473,1.0,0.0,0.0,3.7657229900360094,3.765748500823975,9.462153798267536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.69970703125,0.0,1681.7730712890625,1895.4371337890625,0.0,1715.2498779296875,0.932243585586548,1.0,0.0,3.0,1.0,0.0
17911020,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.983305037021637,0.3037632703781128,0.2739192247390747,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8574205040931702,0.2052213996648788,0.1950570195913314,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8965447545051575,0.2344328910112381,0.1644136607646942,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8339658975601196,0.1879782825708389,0.1788171529769897,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7562137246131897,0.1392510533332824,0.6310474872589111,284.81939697265625,284.95001220703125,297.20074462890625,294.3191223144531,297.2903137207031,295.3644104003906,284.8329467773437,1.0,0.323519617319107,0.9572373628616332,0.9572373628616332,1.0,1.0,-1.7326005697250366,0.7682059407234192,0.9643946290016174,0.3708201348781585,0.7834267616271973,0.7834267616271973,0.0,45.26477813720703,64.0,36360.39453125,0.0,428.55072021484375,1.0,281.2619934082031,283.7749328613281,297.3770751953125,299.8462829589844,293.1499938964844,293.1499938964844,281.25,46274.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263835072517395,1.0,0.0,0.0,3.439783334732056,3.439807176589966,7.895061457929842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.5732421875,0.0,1384.076416015625,1895.4371337890625,0.0,1824.8594970703125,0.8668778538703918,1.0,0.0,3.0,1.0,0.0
17911080,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9781994223594666,0.3037743270397186,0.2737883031368255,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8527650833129883,0.2052937895059585,0.195144772529602,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8914124965667725,0.2345221787691116,0.164485678076744,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8296250104904175,0.1880289167165756,0.1788858026266098,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7519314289093018,0.1391678303480148,0.6308091282844543,284.8417663574219,284.95001220703125,297.2107238769531,294.31964111328125,297.2929382324219,295.361083984375,284.8548889160156,1.0,0.3244505226612091,0.9572715163230896,0.9572715163230896,1.0,1.0,-1.7327989339828491,0.7682640552520752,0.9645349383354188,0.3710036873817444,0.7888041138648987,0.7888041138648987,0.0,46.15690612792969,67.0,36330.375,0.0,431.20709228515625,1.0,281.25787353515625,283.7974548339844,297.3648986816406,299.82177734375,293.1499938964844,293.1499938964844,281.54998779296875,45336.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263534665107727,1.0,0.0,0.0,3.4053704738616943,3.4053938388824463,7.737881446701067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.017578125,0.0,1342.8302001953125,1895.4371337890625,0.0,1824.6094970703125,0.8597230315208435,1.0,0.0,3.0,1.0,0.0
17911140,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9455740451812744,0.3067908585071563,0.2756811082363128,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8261565566062927,0.2063741087913513,0.1962455809116363,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8616983890533447,0.2358597964048385,0.1654505580663681,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.80313640832901,0.1888936907052993,0.1797946542501449,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7270770072937012,0.138859137892723,0.6299452185630798,285.0273132324219,284.95001220703125,297.2936096191406,294.32281494140625,297.32489013671875,295.3520812988281,285.024169921875,1.0,0.3314504325389862,0.957556128501892,0.957556128501892,1.0,1.0,-1.7368792295455933,0.7702498435974121,0.9666293859481812,0.3719819784164428,0.9270633459091188,0.9270633459091188,0.0,52.43220138549805,70.0,35949.234375,0.0,452.3553161621094,1.0,281.541259765625,283.955810546875,297.2792358398437,299.6341552734375,293.1499938964844,293.1499938964844,281.25,32546.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122763395309448,1.0,0.0,0.0,3.5621728897094727,3.562195539474488,8.466878398394329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.7080078125,0.0,1412.415283203125,1895.4371337890625,0.0,1708.949951171875,0.883032500743866,1.0,0.0,3.0,1.0,0.0
17911200,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9455740451812744,0.3067908585071563,0.2756811082363128,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8261565566062927,0.2063741087913513,0.1962455809116363,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8616983890533447,0.2358597964048385,0.1654505580663681,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.80313640832901,0.1888936907052993,0.1797946542501449,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7270770072937012,0.138859137892723,0.6299452185630798,285.0273132324219,284.95001220703125,297.2936096191406,294.32281494140625,297.32489013671875,295.3520812988281,285.024169921875,1.0,0.3314504325389862,0.957556128501892,0.957556128501892,1.0,1.0,-1.7368792295455933,0.7702498435974121,0.9666293859481812,0.3719819784164428,0.9270633459091188,0.9270633459091188,0.0,52.43220138549805,70.0,35949.234375,0.0,452.3553161621094,1.0,281.541259765625,283.955810546875,297.2792358398437,299.6341552734375,293.1499938964844,293.1499938964844,281.25,32546.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122763395309448,1.0,0.0,0.0,3.5621728897094727,3.562195539474488,8.466878398394329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.7080078125,0.0,1412.415283203125,1895.4371337890625,0.0,1708.949951171875,0.883032500743866,1.0,0.0,3.0,1.0,0.0
17911260,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9234451055526732,0.3099141418933868,0.278835266828537,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8085403442382812,0.2070244699716568,0.1972287595272064,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8429720401763916,0.2365846931934356,0.1662671267986297,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784540057182312,0.1893710047006607,0.1806006133556366,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7100165486335754,0.1383579671382904,0.6291405558586121,284.87744140625,284.95001220703125,297.3759155273437,294.32421875,297.35699462890625,295.34405517578125,284.8863220214844,1.0,0.3374790251255035,0.95763897895813,0.95763897895813,1.0,1.0,-1.742831826210022,0.7730841636657715,0.9697476625442504,0.3735722303390503,0.8054910898208618,0.8054910898208618,0.0,57.6353759765625,58.0,36334.640625,0.0,471.3932800292969,1.0,281.2582702636719,283.8173522949219,297.3545837402344,299.79833984375,293.1499938964844,293.1499938964844,281.54998779296875,41432.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232284545898438,1.0,0.0,0.0,3.3839094638824463,3.383932113647461,7.640658736818295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.21728515625,0.0,1294.4716796875,1895.4371337890625,0.0,1798.6661376953125,0.8507617712020874,1.0,0.0,3.0,1.0,0.0
17911320,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9234451055526732,0.3099141418933868,0.278835266828537,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8085403442382812,0.2070244699716568,0.1972287595272064,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8429720401763916,0.2365846931934356,0.1662671267986297,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784540057182312,0.1893710047006607,0.1806006133556366,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7100165486335754,0.1383579671382904,0.6291405558586121,284.87744140625,284.95001220703125,297.3759155273437,294.32421875,297.35699462890625,295.34405517578125,284.8863220214844,1.0,0.3374790251255035,0.95763897895813,0.95763897895813,1.0,1.0,-1.742831826210022,0.7730841636657715,0.9697476625442504,0.3735722303390503,0.8054910898208618,0.8054910898208618,0.0,57.6353759765625,58.0,36334.640625,0.0,471.3932800292969,1.0,281.2582702636719,283.8173522949219,297.3545837402344,299.79833984375,293.1499938964844,293.1499938964844,281.54998779296875,41432.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232284545898438,1.0,0.0,0.0,3.3839094638824463,3.383932113647461,7.640658736818295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.21728515625,0.0,1294.4716796875,1895.4371337890625,0.0,1798.6661376953125,0.8507617712020874,1.0,0.0,3.0,1.0,0.0
17911380,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.928934633731842,0.3141367435455322,0.282282143831253,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8103870153427124,0.2080280929803848,0.1980140060186386,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8448637127876282,0.2377877384424209,0.1669548153877258,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7862299084663391,0.1901742368936538,0.1812076866626739,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7101048231124878,0.1381382644176483,0.6275277137756348,285.0428771972656,284.95001220703125,297.45758056640625,294.323974609375,297.3932189941406,295.34375,285.0387878417969,1.0,0.3374733328819275,0.9577218294143676,0.9577218294143676,1.0,1.0,-1.74752938747406,0.7753363251686096,0.9721930623054504,0.3747787475585937,0.9454756379127502,0.9454756379127502,0.0,57.5172004699707,46.0,36008.49609375,0.0,473.9405822753906,1.0,281.5411682128906,283.9584045410156,297.2873229980469,299.6434631347656,293.1499938964844,293.1499938964844,281.25,31462.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111918926239014,1.0,0.0,0.0,3.565670967102051,3.5656933784484863,8.48351533022651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.5986328125,0.0,1408.1917724609375,1895.4371337890625,0.0,1700.1722412109375,0.8830296993255615,1.0,0.0,3.0,1.0,0.0
17911440,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.928934633731842,0.3141367435455322,0.282282143831253,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8103870153427124,0.2080280929803848,0.1980140060186386,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8448637127876282,0.2377877384424209,0.1669548153877258,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7862299084663391,0.1901742368936538,0.1812076866626739,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7101048231124878,0.1381382644176483,0.6275277137756348,285.0428771972656,284.95001220703125,297.45758056640625,294.323974609375,297.3932189941406,295.34375,285.0387878417969,1.0,0.3374733328819275,0.9577218294143676,0.9577218294143676,1.0,1.0,-1.74752938747406,0.7753363251686096,0.9721930623054504,0.3747787475585937,0.9454756379127502,0.9454756379127502,0.0,57.5172004699707,46.0,36008.49609375,0.0,473.9405822753906,1.0,281.5411682128906,283.9584045410156,297.2873229980469,299.6434631347656,293.1499938964844,293.1499938964844,281.25,31462.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111918926239014,1.0,0.0,0.0,3.565670967102051,3.5656933784484863,8.48351533022651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.5986328125,0.0,1408.1917724609375,1895.4371337890625,0.0,1700.1722412109375,0.8830296993255615,1.0,0.0,3.0,1.0,0.0
17911500,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.939764678478241,0.3159371316432953,0.284060001373291,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8171210289001465,0.208416998386383,0.1984210312366485,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8518906831741333,0.2382171303033828,0.167312741279602,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.793112576007843,0.1904769986867904,0.181523397564888,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7154663801193237,0.1379848271608352,0.6268308758735657,284.8917541503906,284.95001220703125,297.4981689453125,294.3232727050781,297.41033935546875,295.3421325683594,284.87237548828125,1.0,0.3359910249710083,0.9577632546424866,0.9577632546424866,1.0,1.0,-1.750127196311951,0.7765723466873169,0.9735548496246338,0.3754788339138031,0.8548792004585266,0.8548792004585266,0.0,55.85247802734375,46.0,36774.015625,0.0,470.5880737304688,1.0,281.299072265625,283.7732849121094,297.3674011230469,299.8683776855469,293.1499938964844,293.1499938964844,281.25,35488.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198039293289185,1.0,0.0,0.0,3.5751383304595947,3.575161457061768,8.528624562131881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.125,0.0,1447.7174072265625,1895.4371337890625,0.0,1770.4083251953125,0.8856959939002991,1.0,0.0,3.0,1.0,0.0
17911560,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9528838992118835,0.3174366652965545,0.2853914797306061,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8256633877754211,0.2086262106895446,0.1985882520675659,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8611786961555481,0.238422155380249,0.1674416363239288,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8021209239959717,0.1906146109104156,0.1816185861825943,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7223299145698547,0.1377003490924835,0.625347912311554,284.87030029296875,284.95001220703125,297.53857421875,294.3222351074219,297.42596435546875,295.337890625,284.8778991699219,1.0,0.3336545825004577,0.9579482078552246,0.9579482078552246,1.0,1.0,-1.7504172325134275,0.7767153382301331,0.9737018942832948,0.3755695521831512,0.812309980392456,0.812309980392456,0.0,53.630889892578125,34.0,36411.2109375,0.0,464.1463623046875,1.0,281.25830078125,283.7953796386719,297.3603210449219,299.8121643066406,293.1499938964844,293.1499938964844,281.54998779296875,40876.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238328456878662,1.0,0.0,0.0,3.4208288192749023,3.420851469039917,7.808290547473007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.744140625,0.0,1327.0360107421875,1895.4371337890625,0.0,1803.671875,0.8579480648040771,1.0,0.0,3.0,1.0,0.0
17911620,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9901121854782104,0.321725070476532,0.2886552512645721,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8554673194885254,0.2096203565597534,0.1990996301174163,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8945512175559998,0.2395874559879303,0.1679045855998993,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8313636779785156,0.1914218813180923,0.1819656193256378,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.746401309967041,0.1375418156385421,0.6228070259094238,285.0382080078125,284.95001220703125,297.6188049316406,294.3191223144531,297.4623413085937,295.3389587402344,285.03424072265625,1.0,0.3271359503269195,0.958318054676056,0.958318054676056,1.0,1.0,-1.7528682947158811,0.7779133319854736,0.9749549627304076,0.3761782646179199,0.9496193528175354,0.9496193528175354,0.0,47.13265609741211,25.0,36006.75,0.0,446.2608947753906,1.0,281.5414428710937,283.9429016113281,297.2840881347656,299.64306640625,293.1499938964844,293.1499938964844,281.25,31611.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712096095085144,1.0,0.0,0.0,3.5887129306793213,3.588735580444336,8.593512461629871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.2744140625,0.0,1433.762939453125,1895.4371337890625,0.0,1707.4892578125,0.8883008360862732,1.0,0.0,3.0,1.0,0.0
17911680,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9901121854782104,0.321725070476532,0.2886552512645721,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8554673194885254,0.2096203565597534,0.1990996301174163,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8945512175559998,0.2395874559879303,0.1679045855998993,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8313636779785156,0.1914218813180923,0.1819656193256378,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.746401309967041,0.1375418156385421,0.6228070259094238,285.0382080078125,284.95001220703125,297.6188049316406,294.3191223144531,297.4623413085937,295.3389587402344,285.03424072265625,1.0,0.3271359503269195,0.958318054676056,0.958318054676056,1.0,1.0,-1.7528682947158811,0.7779133319854736,0.9749549627304076,0.3761782646179199,0.9496193528175354,0.9496193528175354,0.0,47.13265609741211,25.0,36006.75,0.0,446.2608947753906,1.0,281.5414428710937,283.9429016113281,297.2840881347656,299.64306640625,293.1499938964844,293.1499938964844,281.25,31611.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712096095085144,1.0,0.0,0.0,3.5887129306793213,3.588735580444336,8.593512461629871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.2744140625,0.0,1433.762939453125,1895.4371337890625,0.0,1707.4892578125,0.8883008360862732,1.0,0.0,3.0,1.0,0.0
17911740,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9190076589584352,0.3287089169025421,0.2941714227199554,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7948938012123108,0.2099543958902359,0.2004343718290329,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8298810124397278,0.2401438057422638,0.1689495593309402,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7708137631416321,0.1916123330593109,0.1831488907337188,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.691822350025177,0.1368546336889267,0.6244398355484009,284.8557434082031,284.95001220703125,297.6982421875,294.31475830078125,297.5022888183594,295.34967041015625,284.8641662597656,1.0,0.3143621981143951,0.9586879014968872,0.9586879014968872,1.0,1.0,-1.5630528926849363,0.6800332069396973,0.8830196261405945,0.3519291281700134,0.801559567451477,0.801559567451477,0.0,60.08440399169922,25.0,34493.0234375,0.0,425.32806396484375,1.0,281.2581787109375,283.7738952636719,297.3465576171875,299.78057861328125,293.1499938964844,293.1499938964844,281.54998779296875,42882.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237829566001892,1.0,0.0,0.0,3.394883871078491,3.394906759262085,7.690297820772685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.86767578125,0.0,1315.3240966796875,1895.4371337890625,0.0,1803.258544921875,0.8534814715385437,1.0,0.0,3.0,1.0,0.0
17911800,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9190076589584352,0.3287089169025421,0.2941714227199554,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7948938012123108,0.2099543958902359,0.2004343718290329,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8298810124397278,0.2401438057422638,0.1689495593309402,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7708137631416321,0.1916123330593109,0.1831488907337188,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.691822350025177,0.1368546336889267,0.6244398355484009,284.8557434082031,284.95001220703125,297.6982421875,294.31475830078125,297.5022888183594,295.34967041015625,284.8641662597656,1.0,0.3143621981143951,0.9586879014968872,0.9586879014968872,1.0,1.0,-1.5630528926849363,0.6800332069396973,0.8830196261405945,0.3519291281700134,0.801559567451477,0.801559567451477,0.0,60.08440399169922,25.0,34493.0234375,0.0,425.32806396484375,1.0,281.2581787109375,283.7738952636719,297.3465576171875,299.78057861328125,293.1499938964844,293.1499938964844,281.54998779296875,42882.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237829566001892,1.0,0.0,0.0,3.394883871078491,3.394906759262085,7.690297820772685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.86767578125,0.0,1315.3240966796875,1895.4371337890625,0.0,1803.258544921875,0.8534814715385437,1.0,0.0,3.0,1.0,0.0
17911860,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.3388636410236358,0.2529258131980896,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9081438779830932,0.2110870480537414,0.2001981437206268,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9552225470542908,0.2412893623113632,0.1689028143882751,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.88004469871521,0.1925691366195678,0.1827604919672012,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7884221076965332,0.137128010392189,0.6192319989204407,285.0101623535156,284.95001220703125,297.7767944335937,294.309326171875,297.55474853515625,295.3790283203125,285.005126953125,1.0,0.3122651875019073,0.9603884220123292,0.9603884220123292,1.0,1.0,-1.7091364860534668,0.7571698427200317,0.9519665837287904,0.364717960357666,0.9154378175735474,0.9154378175735474,0.0,38.470516204833984,43.0,35136.54296875,0.0,395.2288513183594,1.0,281.54058837890625,283.9205322265625,297.2582397460937,299.5733337402344,293.1499938964844,293.1499938964844,281.25,32574.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084551453590393,1.0,0.0,0.0,3.533432483673096,3.533454656600952,8.330803211720195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.9169921875,0.0,1382.4932861328125,1895.4371337890625,0.0,1678.1077880859375,0.8765028119087219,1.0,0.0,3.0,1.0,0.0
17911920,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.3388636410236358,0.2529258131980896,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9081438779830932,0.2110870480537414,0.2001981437206268,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9552225470542908,0.2412893623113632,0.1689028143882751,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.88004469871521,0.1925691366195678,0.1827604919672012,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7884221076965332,0.137128010392189,0.6192319989204407,285.0101623535156,284.95001220703125,297.7767944335937,294.309326171875,297.55474853515625,295.3790283203125,285.005126953125,1.0,0.3122651875019073,0.9603884220123292,0.9603884220123292,1.0,1.0,-1.7091364860534668,0.7571698427200317,0.9519665837287904,0.364717960357666,0.9154378175735474,0.9154378175735474,0.0,38.470516204833984,43.0,35136.54296875,0.0,395.2288513183594,1.0,281.54058837890625,283.9205322265625,297.2582397460937,299.5733337402344,293.1499938964844,293.1499938964844,281.25,32574.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084551453590393,1.0,0.0,0.0,3.533432483673096,3.533454656600952,8.330803211720195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.9169921875,0.0,1382.4932861328125,1895.4371337890625,0.0,1678.1077880859375,0.8765028119087219,1.0,0.0,3.0,1.0,0.0
17911980,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.3479232788085937,0.2558701336383819,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9057564735412598,0.2117016911506652,0.2009278088808059,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9525146484375,0.2418523132801056,0.1694260239601135,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8777293562889099,0.1930421739816665,0.1833447515964508,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7856032848358154,0.137094035744667,0.6195361614227295,284.8746032714844,284.95001220703125,297.8544311523437,294.3029479980469,297.6024780273437,295.4029846191406,284.88641357421875,1.0,0.3143934905529022,0.9620890021324158,0.9620890021324158,1.0,1.0,-1.7152457237243652,0.7602044939994812,0.9550411701202391,0.3661678731441498,0.79244464635849,0.79244464635849,0.0,39.01288604736328,61.0,35411.546875,0.0,400.2623291015625,1.0,281.2586975097656,283.8070678710937,297.3226318359375,299.7088317871094,293.1499938964844,293.1499938964844,281.54998779296875,42178.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717166006565094,1.0,0.0,0.0,3.309577226638794,3.309599161148072,7.308669864869444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.19970703125,0.0,1228.3038330078125,1895.4371337890625,0.0,1748.7672119140625,0.8356322050094604,1.0,0.0,3.0,1.0,0.0
17912040,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.3479232788085937,0.2558701336383819,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9057564735412598,0.2117016911506652,0.2009278088808059,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9525146484375,0.2418523132801056,0.1694260239601135,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8777293562889099,0.1930421739816665,0.1833447515964508,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7856032848358154,0.137094035744667,0.6195361614227295,284.8746032714844,284.95001220703125,297.8544311523437,294.3029479980469,297.6024780273437,295.4029846191406,284.88641357421875,1.0,0.3143934905529022,0.9620890021324158,0.9620890021324158,1.0,1.0,-1.7152457237243652,0.7602044939994812,0.9550411701202391,0.3661678731441498,0.79244464635849,0.79244464635849,0.0,39.01288604736328,61.0,35411.546875,0.0,400.2623291015625,1.0,281.2586975097656,283.8070678710937,297.3226318359375,299.7088317871094,293.1499938964844,293.1499938964844,281.54998779296875,42178.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717166006565094,1.0,0.0,0.0,3.309577226638794,3.309599161148072,7.308669864869444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.19970703125,0.0,1228.3038330078125,1895.4371337890625,0.0,1748.7672119140625,0.8356322050094604,1.0,0.0,3.0,1.0,0.0
17912100,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.3507832884788513,0.2651831805706024,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8954865336418152,0.2121700495481491,0.2013039588928222,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.940763533115387,0.2423679083585739,0.1697056293487548,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8679572939872742,0.1934250444173813,0.183650717139244,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7763895392417908,0.1371424049139022,0.6197155117988586,285.0312805175781,284.95001220703125,297.89288330078125,294.2994689941406,297.6211242675781,295.4056396484375,285.0472717285156,1.0,0.3180655837059021,0.9629392623901368,0.9629392623901368,1.0,1.0,-1.727790355682373,0.7662210464477539,0.9615693092346193,0.369455486536026,0.8959121704101562,0.8959121704101562,0.0,40.68263244628906,61.0,35137.0078125,0.0,412.34124755859375,1.0,281.49365234375,283.965087890625,297.2494201660156,299.5129089355469,293.1499938964844,293.1499938964844,281.54998779296875,34010.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708456814289093,1.0,0.0,0.0,3.3816404342651367,3.3816614151000977,7.630414415871201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.830078125,0.0,1240.8072509765625,1895.4371337890625,0.0,1678.12109375,0.8471049666404724,1.0,0.0,3.0,1.0,0.0
17912160,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9990000128746032,0.3524860143661499,0.2779017388820648,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8821592926979065,0.2127794325351715,0.2019157409667968,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9249128699302672,0.2430526167154312,0.1702059060335159,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8554401993751526,0.1939393132925033,0.1841754615306854,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.764601469039917,0.1372485607862472,0.6205199956893921,285.0580139160156,284.95001220703125,297.9310607910156,294.2958068847656,297.63623046875,295.4020690917969,285.0561218261719,1.0,0.3232481181621551,0.9627618193626404,0.9627618193626404,1.0,1.0,-1.745986819267273,0.774894118309021,0.9710927605628968,0.3742190599441528,0.9484827518463136,0.9484827518463136,0.0,43.11845397949219,79.0,35580.046875,0.0,430.1942138671875,1.0,281.5404663085937,283.95428466796875,297.2604675292969,299.5790405273437,293.1499938964844,293.1499938964844,281.25,30791.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052126526832581,1.0,0.0,0.0,3.526242971420288,3.526264905929565,8.296936471197114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.63818359375,0.0,1362.142822265625,1895.4371337890625,0.0,1652.1307373046875,0.8738199472427368,1.0,0.0,3.0,1.0,0.0
17912220,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.3507907092571258,0.312273621559143,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8499884605407715,0.2133930474519729,0.2029129415750503,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8881829380989075,0.2436143904924392,0.1709490865468979,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8256797194480896,0.1944198608398437,0.1850320398807525,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7367048859596252,0.1368965357542038,0.6209708452224731,284.8997802734375,284.95001220703125,298.00360107421875,294.288330078125,297.6492919921875,295.3667907714844,284.9068298339844,1.0,0.3366604149341583,0.9624210596084596,0.9624210596084596,1.0,1.0,-1.7909055948257446,0.7963177561759949,0.9945878982543944,0.3860664367675781,0.8447698950767517,0.8447698950767517,0.0,50.117774963378906,79.0,36838.88671875,0.0,478.7687072753906,1.0,281.2593078613281,283.783203125,297.3489990234375,299.8102111816406,293.1499938964844,293.1499938964844,281.25,38090.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216214537620544,1.0,0.0,0.0,3.481269598007202,3.481292247772217,8.086648790595063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.21142578125,0.0,1368.344482421875,1895.4371337890625,0.0,1785.383056640625,0.8689994812011719,1.0,0.0,3.0,1.0,0.0
17912280,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.3505977690219879,0.3139553964138031,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8485562205314636,0.2134122550487518,0.2029423117637634,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8865787386894226,0.2436304539442062,0.1709678918123245,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.824331521987915,0.1944339126348495,0.1850567311048507,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7354599833488464,0.1368702054023742,0.6209255456924438,284.90362548828125,284.95001220703125,298.0066223144531,294.2880249023437,297.64947509765625,295.3646545410156,284.910888671875,1.0,0.3373014032840729,0.9624068140983582,0.9624068140983582,1.0,1.0,-1.7929564714431765,0.7972970008850098,0.9956594109535216,0.3866084218025207,0.8460583686828613,0.8460583686828613,0.0,50.476783752441406,82.0,36866.59375,0.0,481.1619262695313,1.0,281.258056640625,283.7865905761719,297.34716796875,299.807861328125,293.1499938964844,293.1499938964844,281.54998779296875,38053.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219475507736206,1.0,0.0,0.0,3.4778354167938232,3.477858304977417,8.07070307473623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.2001953125,0.0,1364.571533203125,1895.4371337890625,0.0,1788.0750732421875,0.868433952331543,1.0,0.0,3.0,1.0,0.0
17912340,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9581432938575744,0.3500260710716247,0.315100610256195,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8109432458877563,0.2142023891210556,0.2039825916290283,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8450327515602112,0.2444586753845214,0.1717352718114853,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7857598662376404,0.1950607895851135,0.185954138636589,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7003546357154846,0.1363199800252914,0.6202058792114258,285.0582580566406,284.95001220703125,298.0810546875,294.27978515625,297.66571044921875,295.3336486816406,285.0540771484375,1.0,0.3475692570209503,0.9620518684387208,0.9620518684387208,1.0,1.0,-1.7965635061264038,0.798936665058136,0.9976269006729126,0.3877963125705719,0.991823136806488,0.991823136806488,0.0,60.70990753173828,70.0,36479.32421875,0.0,514.7952270507812,1.0,281.5422058105469,283.9203796386719,297.2696228027344,299.66064453125,293.1499938964844,293.1499938964844,281.25,30979.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157962322235107,1.0,0.0,0.0,3.672101020812988,3.67212438583374,8.997514555630914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.69921875,0.0,1520.1024169921875,1895.4371337890625,0.0,1737.57373046875,0.9066358208656312,1.0,0.0,3.0,1.0,0.0
