time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9581432938575744,0.3500260710716247,0.315100610256195,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8109432458877563,0.2142023891210556,0.2039825916290283,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8450327515602112,0.2444586753845214,0.1717352718114853,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7857598662376404,0.1950607895851135,0.185954138636589,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7003546357154846,0.1363199800252914,0.6202058792114258,285.0582580566406,284.95001220703125,298.0810546875,294.27978515625,297.66571044921875,295.3336486816406,285.0540771484375,1.0,0.3475692570209503,0.9620518684387208,0.9620518684387208,1.0,1.0,-1.7965635061264038,0.798936665058136,0.9976269006729126,0.3877963125705719,0.991823136806488,0.991823136806488,0.0,60.70990753173828,70.0,36479.32421875,0.0,514.7952270507812,1.0,281.5422058105469,283.9203796386719,297.2696228027344,299.66064453125,293.1499938964844,293.1499938964844,281.25,30979.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157962322235107,1.0,0.0,0.0,3.672101020812988,3.67212438583374,8.997514555630914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.69921875,0.0,1520.1024169921875,1895.4371337890625,0.0,1737.57373046875,0.9066358208656312,1.0,0.0,3.0,1.0,0.0
17912460,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9464766383171082,0.3519424796104431,0.316827118396759,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.801084578037262,0.214492991566658,0.2045706361532211,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.835257887840271,0.2446081936359405,0.1721124798059463,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7760053873062134,0.1952334493398666,0.1864151656627655,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6896694302558899,0.1355011314153671,0.6176499724388123,284.85870361328125,284.95001220703125,298.1543273925781,294.271240234375,297.6908874511719,295.320068359375,284.86334228515625,1.0,0.3502817153930664,0.961725115776062,0.961725115776062,1.0,1.0,-1.7974714040756226,0.7993497848510742,0.9981215596199036,0.3880523443222046,0.843426525592804,0.843426525592804,0.0,63.93252182006836,58.0,36993.33984375,0.0,525.1956176757812,1.0,281.257568359375,283.7230834960937,297.3209533691406,299.81378173828125,293.1499938964844,293.1499938964844,281.54998779296875,39759.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307149767875671,1.0,0.0,0.0,3.5794475078582764,3.5794715881347656,8.549196195417608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.83349609375,0.0,1483.666015625,1895.4371337890625,0.0,1861.0633544921875,0.8916517496109009,1.0,0.0,3.0,1.0,0.0
17912520,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9464766383171082,0.3519424796104431,0.316827118396759,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.801084578037262,0.214492991566658,0.2045706361532211,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.835257887840271,0.2446081936359405,0.1721124798059463,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7760053873062134,0.1952334493398666,0.1864151656627655,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6896694302558899,0.1355011314153671,0.6176499724388123,284.85870361328125,284.95001220703125,298.1543273925781,294.271240234375,297.6908874511719,295.320068359375,284.86334228515625,1.0,0.3502817153930664,0.961725115776062,0.961725115776062,1.0,1.0,-1.7974714040756226,0.7993497848510742,0.9981215596199036,0.3880523443222046,0.843426525592804,0.843426525592804,0.0,63.93252182006836,58.0,36993.33984375,0.0,525.1956176757812,1.0,281.257568359375,283.7230834960937,297.3209533691406,299.81378173828125,293.1499938964844,293.1499938964844,281.54998779296875,39759.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307149767875671,1.0,0.0,0.0,3.5794475078582764,3.5794715881347656,8.549196195417608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.83349609375,0.0,1483.666015625,1895.4371337890625,0.0,1861.0633544921875,0.8916517496109009,1.0,0.0,3.0,1.0,0.0
17912580,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9578211307525636,0.3556727766990661,0.319605141878128,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8081876039505005,0.215205579996109,0.2049722224473953,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8419722318649292,0.2453280687332153,0.1723740696907043,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7827506065368652,0.1957914680242538,0.1866862028837204,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6942793726921082,0.1350224018096923,0.6144118309020996,285.03594970703125,284.95001220703125,298.226318359375,294.2625427246094,297.7225646972656,295.3191223144531,285.03289794921875,1.0,0.3481585085391998,0.9613983631134032,0.9613983631134032,1.0,1.0,-1.7980365753173828,0.7996237874031067,0.9984128475189208,0.3881314992904663,0.9804208874702454,0.9804208874702454,0.0,61.952110290527344,46.0,36415.96484375,0.0,519.50732421875,1.0,281.5426330566406,283.8902587890625,297.22833251953125,299.616455078125,293.1499938964844,293.1499938964844,281.25,32158.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190206050872803,1.0,0.0,0.0,3.7116329669952393,3.711657047271729,9.192282277581398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.65625,0.0,1573.5985107421875,1895.4371337890625,0.0,1763.970703125,0.916406273841858,1.0,0.0,3.0,1.0,0.0
17912640,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9578211307525636,0.3556727766990661,0.319605141878128,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8081876039505005,0.215205579996109,0.2049722224473953,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8419722318649292,0.2453280687332153,0.1723740696907043,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7827506065368652,0.1957914680242538,0.1866862028837204,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6942793726921082,0.1350224018096923,0.6144118309020996,285.03594970703125,284.95001220703125,298.226318359375,294.2625427246094,297.7225646972656,295.3191223144531,285.03289794921875,1.0,0.3481585085391998,0.9613983631134032,0.9613983631134032,1.0,1.0,-1.7980365753173828,0.7996237874031067,0.9984128475189208,0.3881314992904663,0.9804208874702454,0.9804208874702454,0.0,61.952110290527344,46.0,36415.96484375,0.0,519.50732421875,1.0,281.5426330566406,283.8902587890625,297.22833251953125,299.616455078125,293.1499938964844,293.1499938964844,281.25,32158.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190206050872803,1.0,0.0,0.0,3.7116329669952393,3.711657047271729,9.192282277581398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.65625,0.0,1573.5985107421875,1895.4371337890625,0.0,1763.970703125,0.916406273841858,1.0,0.0,3.0,1.0,0.0
17912700,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9695435166358948,0.3572940528392792,0.321211963891983,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8166431188583374,0.2154962420463562,0.2052527219057083,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8505962491035461,0.2455735504627227,0.1725790500640869,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7913331985473633,0.1960149705410003,0.1868934333324432,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7013863921165466,0.1347883492708206,0.613165020942688,284.8830261230469,284.95001220703125,298.2618408203125,294.2582397460937,297.7377014160156,295.31793212890625,284.8640441894531,1.0,0.3458617329597473,0.961234986782074,0.961234986782074,1.0,1.0,-1.7993026971817017,0.8002197742462158,0.9990829229354858,0.3884700536727905,0.886206865310669,0.886206865310669,0.0,59.56390380859375,46.0,37205.7109375,0.0,513.0223999023438,1.0,281.2957763671875,283.70196533203125,297.30108642578125,299.8324890136719,293.1499938964844,293.1499938964844,281.25,35631.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273153066635132,1.0,0.0,0.0,3.719808578491211,3.7198333740234375,9.232822435478738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.2412109375,0.0,1609.421630859375,1895.4371337890625,0.0,1832.6246337890625,0.9184902906417848,1.0,0.0,3.0,1.0,0.0
17912760,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9821261167526244,0.3585739135742187,0.322335422039032,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8265361785888672,0.2156056016683578,0.2053030878305435,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8612512946128845,0.2455865889787674,0.1725597232580185,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8017798066139221,0.1960721164941787,0.1868900507688522,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7100839614868164,0.1344331800937652,0.6112381815910339,284.8548583984375,284.95001220703125,298.2970275878906,294.2539367675781,297.75115966796875,295.3139038085937,284.8610534667969,1.0,0.3428449630737304,0.9614030718803406,0.9614030718803406,1.0,1.0,-1.7983733415603638,0.7997790575027466,0.998594343662262,0.3882377445697784,0.8354014754295349,0.8354014754295349,0.0,56.734745025634766,34.0,36851.5625,0.0,503.7531127929688,1.0,281.2571105957031,283.71435546875,297.2891845703125,299.77001953125,293.1499938964844,293.1499938964844,281.54998779296875,40870.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309520840644836,1.0,0.0,0.0,3.5753955841064453,3.5754199028015137,8.529852379979275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.4052734375,0.0,1487.4361572265625,1895.4371337890625,0.0,1863.0531005859373,0.8917006254196167,1.0,0.0,3.0,1.0,0.0
17912820,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.3636093139648437,0.3178322613239288,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8488903045654297,0.2164287567138672,0.2056964784860611,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8861125707626343,0.2464037835597992,0.1728100180625915,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8240727782249451,0.1967371553182602,0.1871494501829147,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7280586957931519,0.1341334879398346,0.6083006262779236,285.0283508300781,284.95001220703125,298.3663635253906,294.2455444335937,297.78515625,295.3197631835937,285.0212707519531,1.0,0.3347088694572449,0.9617393016815186,0.9617393016815186,1.0,1.0,-1.7812714576721191,0.791598916053772,0.9896724820137024,0.3838078677654266,0.9696313142776488,0.9696313142776488,0.0,50.95233917236328,25.0,36050.79296875,0.0,477.6990661621094,1.0,281.54254150390625,283.8736572265625,297.2049865722656,299.5788269042969,293.1499938964844,293.1499938964844,281.25,32400.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180781364440918,1.0,0.0,0.0,3.7044248580932617,3.704448699951172,9.15661360068043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9521484375,0.0,1567.230712890625,1895.4371337890625,0.0,1756.23779296875,0.9150049686431884,1.0,0.0,3.0,1.0,0.0
17912880,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.3636093139648437,0.3178322613239288,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8488903045654297,0.2164287567138672,0.2056964784860611,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8861125707626343,0.2464037835597992,0.1728100180625915,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8240727782249451,0.1967371553182602,0.1871494501829147,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7280586957931519,0.1341334879398346,0.6083006262779236,285.0283508300781,284.95001220703125,298.3663635253906,294.2455444335937,297.78515625,295.3197631835937,285.0212707519531,1.0,0.3347088694572449,0.9617393016815186,0.9617393016815186,1.0,1.0,-1.7812714576721191,0.791598916053772,0.9896724820137024,0.3838078677654266,0.9696313142776488,0.9696313142776488,0.0,50.95233917236328,25.0,36050.79296875,0.0,477.6990661621094,1.0,281.54254150390625,283.8736572265625,297.2049865722656,299.5788269042969,293.1499938964844,293.1499938964844,281.25,32400.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180781364440918,1.0,0.0,0.0,3.7044248580932617,3.704448699951172,9.15661360068043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9521484375,0.0,1567.230712890625,1895.4371337890625,0.0,1756.23779296875,0.9150049686431884,1.0,0.0,3.0,1.0,0.0
17912940,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.3726157248020172,0.2889288365840912,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8765809535980225,0.2168325036764145,0.206047311425209,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.9168171882629396,0.2466245144605636,0.1729846745729446,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8494490385055542,0.1970228403806686,0.1873737275600433,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.7490895390510559,0.1337288618087768,0.6058456897735596,284.8348083496094,284.95001220703125,298.4342346191406,294.237548828125,297.829345703125,295.3457946777344,284.8422241210937,1.0,0.3249881267547607,0.9620755314826964,0.9620755314826964,1.0,1.0,-1.753792405128479,0.7785008549690247,0.9752914905548096,0.3765558898448944,0.8043464422225952,0.8043464422225952,0.0,45.15099334716797,28.0,35875.57421875,0.0,440.8958435058594,1.0,281.25714111328125,283.7073669433594,297.2593078613281,299.6932678222656,293.1499938964844,293.1499938964844,281.54998779296875,43191.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275790572166443,1.0,0.0,0.0,3.4876415729522705,3.4876654148101807,8.116279559544637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.98779296875,0.0,1411.3404541015625,1895.4371337890625,0.0,1834.8243408203125,0.8741621375083923,1.0,0.0,3.0,1.0,0.0
17913000,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.3726157248020172,0.2889288365840912,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8765809535980225,0.2168325036764145,0.206047311425209,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.9168171882629396,0.2466245144605636,0.1729846745729446,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8494490385055542,0.1970228403806686,0.1873737275600433,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.7490895390510559,0.1337288618087768,0.6058456897735596,284.8348083496094,284.95001220703125,298.4342346191406,294.237548828125,297.829345703125,295.3457946777344,284.8422241210937,1.0,0.3249881267547607,0.9620755314826964,0.9620755314826964,1.0,1.0,-1.753792405128479,0.7785008549690247,0.9752914905548096,0.3765558898448944,0.8043464422225952,0.8043464422225952,0.0,45.15099334716797,28.0,35875.57421875,0.0,440.8958435058594,1.0,281.25714111328125,283.7073669433594,297.2593078613281,299.6932678222656,293.1499938964844,293.1499938964844,281.54998779296875,43191.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275790572166443,1.0,0.0,0.0,3.4876415729522705,3.4876654148101807,8.116279559544637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.98779296875,0.0,1411.3404541015625,1895.4371337890625,0.0,1834.8243408203125,0.8741621375083923,1.0,0.0,3.0,1.0,0.0
17913060,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.3853418827056885,0.2698777019977569,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8980160355567932,0.2176993787288665,0.2065478265285492,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9419805407524108,0.2474532425403595,0.173289880156517,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8692667484283447,0.1977268308401107,0.187737375497818,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7655139565467834,0.1338095813989639,0.6047665476799011,285.00799560546875,284.95001220703125,298.5006408691406,294.23016357421875,297.8846130371094,295.3927917480469,285.0037841796875,1.0,0.3184700310230255,0.9629695415496826,0.9629695415496826,1.0,1.0,-1.731012225151062,0.7677316665649414,0.9632806181907654,0.3703950941562652,0.9244175553321838,0.9244175553321838,0.0,41.49734878540039,31.0,34994.77734375,0.0,416.6001892089844,1.0,281.5416564941406,283.87164306640625,297.1694030761719,299.4750061035156,293.1499938964844,293.1499938964844,281.25,33125.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103691697120667,1.0,0.0,0.0,3.5940372943878174,3.594060182571411,8.619031177659053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.57763671875,0.0,1450.61669921875,1895.4371337890625,0.0,1693.5257568359375,0.8905314207077026,1.0,0.0,3.0,1.0,0.0
17913120,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.3853418827056885,0.2698777019977569,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8980160355567932,0.2176993787288665,0.2065478265285492,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9419805407524108,0.2474532425403595,0.173289880156517,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8692667484283447,0.1977268308401107,0.187737375497818,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7655139565467834,0.1338095813989639,0.6047665476799011,285.00799560546875,284.95001220703125,298.5006408691406,294.23016357421875,297.8846130371094,295.3927917480469,285.0037841796875,1.0,0.3184700310230255,0.9629695415496826,0.9629695415496826,1.0,1.0,-1.731012225151062,0.7677316665649414,0.9632806181907654,0.3703950941562652,0.9244175553321838,0.9244175553321838,0.0,41.49734878540039,31.0,34994.77734375,0.0,416.6001892089844,1.0,281.5416564941406,283.87164306640625,297.1694030761719,299.4750061035156,293.1499938964844,293.1499938964844,281.25,33125.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103691697120667,1.0,0.0,0.0,3.5940372943878174,3.594060182571411,8.619031177659053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.57763671875,0.0,1450.61669921875,1895.4371337890625,0.0,1693.5257568359375,0.8905314207077026,1.0,0.0,3.0,1.0,0.0
17913180,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.3971366286277771,0.2573879957199096,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9140489101409912,0.2182362079620361,0.2071277797222137,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.95894455909729,0.2477977275848388,0.1736216694116592,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.883837103843689,0.1981304138898849,0.1881798505783081,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7777112126350403,0.133837953209877,0.6048941612243652,284.85955810546875,284.95001220703125,298.5654602050781,294.2235717773437,297.93560791015625,295.4332580566406,284.8701477050781,1.0,0.3144881725311279,0.9638635516166688,0.9638635516166688,1.0,1.0,-1.7177932262420654,0.7614953517913818,0.9562978148460388,0.3668638169765472,0.7887943387031555,0.7887943387031555,0.0,39.28700256347656,49.0,34984.3671875,0.0,402.5074462890625,1.0,281.2582702636719,283.7486877441406,297.2362670898437,299.6034545898437,293.1499938964844,293.1499938964844,281.54998779296875,43233.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178999185562134,1.0,0.0,0.0,3.345205307006836,3.3452277183532715,7.466874762940279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.0986328125,0.0,1269.3736572265625,1895.4371337890625,0.0,1754.7769775390625,0.8439891338348389,1.0,0.0,3.0,1.0,0.0
17913240,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.3971366286277771,0.2573879957199096,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9140489101409912,0.2182362079620361,0.2071277797222137,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.95894455909729,0.2477977275848388,0.1736216694116592,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.883837103843689,0.1981304138898849,0.1881798505783081,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7777112126350403,0.133837953209877,0.6048941612243652,284.85955810546875,284.95001220703125,298.5654602050781,294.2235717773437,297.93560791015625,295.4332580566406,284.8701477050781,1.0,0.3144881725311279,0.9638635516166688,0.9638635516166688,1.0,1.0,-1.7177932262420654,0.7614953517913818,0.9562978148460388,0.3668638169765472,0.7887943387031555,0.7887943387031555,0.0,39.28700256347656,49.0,34984.3671875,0.0,402.5074462890625,1.0,281.2582702636719,283.7486877441406,297.2362670898437,299.6034545898437,293.1499938964844,293.1499938964844,281.54998779296875,43233.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178999185562134,1.0,0.0,0.0,3.345205307006836,3.3452277183532715,7.466874762940279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.0986328125,0.0,1269.3736572265625,1895.4371337890625,0.0,1754.7769775390625,0.8439891338348389,1.0,0.0,3.0,1.0,0.0
17913300,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.4025631546974182,0.2590997517108917,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9123275876045228,0.218673974275589,0.2074187397956848,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9570814371109008,0.2481928765773773,0.1737779825925827,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8822648525238037,0.1984834671020507,0.1884032934904098,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7761039137840271,0.1339572221040725,0.6050829887390137,285.0157470703125,284.95001220703125,298.5972900390625,294.2206115722656,297.9593811035156,295.4504699707031,285.0318603515625,1.0,0.3156774342060089,0.964310586452484,0.964310586452484,1.0,1.0,-1.7208647727966309,0.763014554977417,0.9578502774238586,0.3675489425659179,0.886701762676239,0.886701762676239,0.0,39.60079574584961,49.0,34521.0,0.0,405.182373046875,1.0,281.4937438964844,283.91326904296875,297.1593322753906,299.3916320800781,293.1499938964844,293.1499938964844,281.54998779296875,35052.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078375816345215,1.0,0.0,0.0,3.392711877822876,3.392733335494995,7.680461067138822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.39599609375,0.0,1258.726806640625,1895.4371337890625,0.0,1673.1466064453125,0.8505820631980896,1.0,0.0,3.0,1.0,0.0
17913360,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.4069321453571319,0.2656241655349731,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9050901532173156,0.2192739993333816,0.2079718559980392,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9494096636772156,0.2487794160842895,0.174172818660736,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8756935000419617,0.1989850401878357,0.1888680011034011,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7701534628868103,0.1341720819473266,0.6060978174209595,285.0417175292969,284.95001220703125,298.6286926269531,294.2179260253906,297.9793395996094,295.4609680175781,285.0395812988281,1.0,0.3186417818069458,0.9647730588912964,0.9647730588912964,1.0,1.0,-1.731605887413025,0.7681614756584167,0.9634444713592528,0.3703411519527435,0.9335026144981384,0.9335026144981384,0.0,40.82673263549805,67.0,34837.671875,0.0,414.9741516113281,1.0,281.5404968261719,283.9042053222656,297.16851806640625,299.4463806152344,293.1499938964844,293.1499938964844,281.25,31599.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030197381973267,1.0,0.0,0.0,3.5255401134490967,3.525562286376953,8.293629889521981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.900390625,0.0,1367.259765625,1895.4371337890625,0.0,1634.6651611328125,0.8742685317993164,1.0,0.0,3.0,1.0,0.0
17913420,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.4104551672935486,0.2918159067630768,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.877739429473877,0.219918355345726,0.2089182138442993,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9168944954872132,0.24919094145298,0.1747516691684723,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8500451445579529,0.199477806687355,0.1896589398384094,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7472979426383972,0.1340806186199188,0.6073192954063416,284.8959045410156,284.95001220703125,298.6902160644531,294.2134704589844,298.0004577636719,295.44854736328125,284.9044494628906,1.0,0.3290755450725555,0.9656980037689208,0.9656980037689208,1.0,1.0,-1.7672909498214722,0.7852181196212769,0.9820728302001952,0.3797565102577209,0.8275666236877441,0.8275666236877441,0.0,45.925514221191406,85.0,35866.4296875,0.0,451.4034423828125,1.0,281.2582702636719,283.7540283203125,297.2583312988281,299.6589660644531,293.1499938964844,293.1499938964844,281.54998779296875,39327.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168468236923218,1.0,0.0,0.0,3.4261040687561035,3.426126480102539,7.832391588635801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.9892578125,0.0,1321.4190673828125,1895.4371337890625,0.0,1746.15625,0.8581688404083252,1.0,0.0,3.0,1.0,0.0
17913480,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.4104551672935486,0.2918159067630768,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.877739429473877,0.219918355345726,0.2089182138442993,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9168944954872132,0.24919094145298,0.1747516691684723,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8500451445579529,0.199477806687355,0.1896589398384094,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7472979426383972,0.1340806186199188,0.6073192954063416,284.8959045410156,284.95001220703125,298.6902160644531,294.2134704589844,298.0004577636719,295.44854736328125,284.9044494628906,1.0,0.3290755450725555,0.9656980037689208,0.9656980037689208,1.0,1.0,-1.7672909498214722,0.7852181196212769,0.9820728302001952,0.3797565102577209,0.8275666236877441,0.8275666236877441,0.0,45.925514221191406,85.0,35866.4296875,0.0,451.4034423828125,1.0,281.2582702636719,283.7540283203125,297.2583312988281,299.6589660644531,293.1499938964844,293.1499938964844,281.54998779296875,39327.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168468236923218,1.0,0.0,0.0,3.4261040687561035,3.426126480102539,7.832391588635801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.9892578125,0.0,1321.4190673828125,1895.4371337890625,0.0,1746.15625,0.8581688404083252,1.0,0.0,3.0,1.0,0.0
17913540,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.4092607796192169,0.3304663896560669,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8439408540725708,0.2209328263998031,0.20999376475811,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8789075016975403,0.2500838339328766,0.1754294484853744,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8187070488929749,0.2002951502799987,0.1905653774738311,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.71901535987854,0.1338783055543899,0.6076197028160095,285.08984375,284.95001220703125,298.75,294.2104187011719,298.0045471191406,295.4057312011719,285.089599609375,1.0,0.3442259728908539,0.9666229486465454,0.9666229486465454,1.0,1.0,-1.8172448873519893,0.8091304898262024,1.0081143379211426,0.3929746150970459,1.0,1.0,0.0,54.16840362548828,103.0,36248.7890625,0.0,508.1545104980469,1.0,281.5411071777344,283.9164123535156,297.1994934082031,299.553466796875,293.1499938964844,293.1499938964844,281.25,30298.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709938108921051,1.0,0.0,0.0,3.648630142211914,3.648653268814087,8.882863653525419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.99853515625,0.0,1489.0037841796875,1895.4371337890625,0.0,1690.0482177734375,0.9009401202201844,1.0,0.0,3.0,1.0,0.0
17913600,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.4092607796192169,0.3304663896560669,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8439408540725708,0.2209328263998031,0.20999376475811,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8789075016975403,0.2500838339328766,0.1754294484853744,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8187070488929749,0.2002951502799987,0.1905653774738311,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.71901535987854,0.1338783055543899,0.6076197028160095,285.08984375,284.95001220703125,298.75,294.2104187011719,298.0045471191406,295.4057312011719,285.089599609375,1.0,0.3442259728908539,0.9666229486465454,0.9666229486465454,1.0,1.0,-1.8172448873519893,0.8091304898262024,1.0081143379211426,0.3929746150970459,1.0,1.0,0.0,54.16840362548828,103.0,36248.7890625,0.0,508.1545104980469,1.0,281.5411071777344,283.9164123535156,297.1994934082031,299.553466796875,293.1499938964844,293.1499938964844,281.25,30298.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709938108921051,1.0,0.0,0.0,3.648630142211914,3.648653268814087,8.882863653525419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.99853515625,0.0,1489.0037841796875,1895.4371337890625,0.0,1690.0482177734375,0.9009401202201844,1.0,0.0,3.0,1.0,0.0
17913660,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9857141971588136,0.403121143579483,0.3645825386047363,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.805249810218811,0.2217852026224136,0.211354598402977,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8369244933128357,0.2506235241889953,0.1762659251689911,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7788558602333069,0.2009861022233963,0.1917589157819748,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6816152930259705,0.1334100216627121,0.6081458330154419,284.91326904296875,284.95001220703125,298.80712890625,294.206787109375,297.9940185546875,295.3386535644531,284.91363525390625,1.0,0.3622570633888244,0.9660346508026124,0.9660346508026124,1.0,1.0,-1.861372947692871,0.8300773501396179,1.031295657157898,0.4052521288394928,0.9064072370529176,0.9064072370529176,0.0,66.91658020019531,91.0,37770.3515625,0.0,578.54443359375,1.0,281.2567443847656,283.70855712890625,297.2848205566406,299.80535888671875,293.1499938964844,293.1499938964844,280.95001220703125,35807.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303371429443359,1.0,0.0,0.0,3.68471622467041,3.68474054336548,9.059440913006256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.2080078125,0.0,1570.681396484375,1895.4371337890625,0.0,1857.89404296875,0.9125038981437684,1.0,0.0,3.0,1.0,0.0
17913720,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9857141971588136,0.403121143579483,0.3645825386047363,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.805249810218811,0.2217852026224136,0.211354598402977,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8369244933128357,0.2506235241889953,0.1762659251689911,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7788558602333069,0.2009861022233963,0.1917589157819748,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6816152930259705,0.1334100216627121,0.6081458330154419,284.91326904296875,284.95001220703125,298.80712890625,294.206787109375,297.9940185546875,295.3386535644531,284.91363525390625,1.0,0.3622570633888244,0.9660346508026124,0.9660346508026124,1.0,1.0,-1.861372947692871,0.8300773501396179,1.031295657157898,0.4052521288394928,0.9064072370529176,0.9064072370529176,0.0,66.91658020019531,91.0,37770.3515625,0.0,578.54443359375,1.0,281.2567443847656,283.70855712890625,297.2848205566406,299.80535888671875,293.1499938964844,293.1499938964844,280.95001220703125,35807.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303371429443359,1.0,0.0,0.0,3.68471622467041,3.68474054336548,9.059440913006256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.2080078125,0.0,1570.681396484375,1895.4371337890625,0.0,1857.89404296875,0.9125038981437684,1.0,0.0,3.0,1.0,0.0
17913780,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9563198089599608,0.4019992649555206,0.3621572852134704,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7826266884803772,0.2225707322359085,0.2123791426420211,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8148839473724365,0.2509735524654388,0.1767243295907974,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7574570178985596,0.2016346454620361,0.1926548779010772,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6605639457702637,0.1329217702150344,0.6072275042533875,284.8457946777344,284.95001220703125,298.8609313964844,294.20074462890625,298.0009460449219,295.3070983886719,284.8580627441406,1.0,0.3694608509540558,0.9654462933540344,0.9654462933540344,1.0,1.0,-1.8617900609970093,0.8303238153457642,1.0314662456512451,0.4050931930541992,0.7820600867271423,0.7820600867271423,0.0,75.39380645751953,79.0,37692.234375,0.0,605.221435546875,1.0,280.9595642089844,283.6639404296875,297.2497863769531,299.7989196777344,293.1499938964844,293.1499938964844,281.25,44839.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445404529571533,1.0,0.0,0.0,3.320542573928833,3.320565223693848,7.357180606959446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.90283203125,0.0,1256.759033203125,1895.4371337890625,0.0,1978.4080810546875,0.8412563800811768,1.0,0.0,3.0,1.0,0.0
17913840,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9563198089599608,0.4019992649555206,0.3621572852134704,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7826266884803772,0.2225707322359085,0.2123791426420211,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8148839473724365,0.2509735524654388,0.1767243295907974,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7574570178985596,0.2016346454620361,0.1926548779010772,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6605639457702637,0.1329217702150344,0.6072275042533875,284.8457946777344,284.95001220703125,298.8609313964844,294.20074462890625,298.0009460449219,295.3070983886719,284.8580627441406,1.0,0.3694608509540558,0.9654462933540344,0.9654462933540344,1.0,1.0,-1.8617900609970093,0.8303238153457642,1.0314662456512451,0.4050931930541992,0.7820600867271423,0.7820600867271423,0.0,75.39380645751953,79.0,37692.234375,0.0,605.221435546875,1.0,280.9595642089844,283.6639404296875,297.2497863769531,299.7989196777344,293.1499938964844,293.1499938964844,281.25,44839.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445404529571533,1.0,0.0,0.0,3.320542573928833,3.320565223693848,7.357180606959446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.90283203125,0.0,1256.759033203125,1895.4371337890625,0.0,1978.4080810546875,0.8412563800811768,1.0,0.0,3.0,1.0,0.0
17913900,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9539880752563475,0.4037153124809265,0.3630870878696441,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7809114456176758,0.2233923822641372,0.2130033671855926,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8129375576972961,0.251662015914917,0.1770631074905395,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.755843997001648,0.2023572623729705,0.1931999921798706,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6584615707397461,0.1330564469099044,0.6072537899017334,284.9983825683594,284.95001220703125,298.8866271972656,294.19683837890625,298.0130920410156,295.3079833984375,285.01123046875,1.0,0.3706450164318084,0.965152144432068,0.965152144432068,1.0,1.0,-1.8647441864013672,0.8317402005195618,1.0330040454864502,0.4058254063129425,0.8731994032859802,0.8731994032859802,0.0,76.45457458496094,79.0,37214.34765625,0.0,610.7179565429688,1.0,281.1939392089844,283.81890869140625,297.1537780761719,299.5603332519531,293.1499938964844,293.1499938964844,281.25,35744.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735285758972168,1.0,0.0,0.0,3.3737587928771973,3.3737802505493164,7.594887847517384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.5498046875,0.0,1245.2410888671875,1895.4371337890625,0.0,1899.5638427734373,0.8468682169914246,1.0,0.0,3.0,1.0,0.0
17913960,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.958023488521576,0.4059610068798065,0.3648927211761474,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.783838152885437,0.2244394421577453,0.2138789743185043,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8155567646026611,0.2525915801525116,0.1776278167963028,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7585274577140808,0.2032932341098785,0.1939747184514999,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6604028344154358,0.1334305703639984,0.6083225607872009,285.0144348144531,284.95001220703125,298.9115600585937,294.1924133300781,298.0274963378906,295.3135070800781,285.01202392578125,1.0,0.370719164609909,0.9649882912635804,0.9649882912635804,1.0,1.0,-1.870853066444397,0.8346678614616394,1.0361852645874023,0.4074234068393707,0.9055805802345276,0.9055805802345276,0.0,75.86937713623047,67.0,37427.390625,0.0,613.2820434570312,1.0,281.24041748046875,283.80828857421875,297.1499328613281,299.5941772460937,293.1499938964844,293.1499938964844,280.95001220703125,32614.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305755019187927,1.0,0.0,0.0,3.486079692840576,3.486101627349853,8.109011560009094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6337890625,0.0,1334.136474609375,1895.4371337890625,0.0,1859.893310546875,0.8660797476768494,1.0,0.0,3.0,1.0,0.0
17914020,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.974388062953949,0.4094500839710235,0.368075281381607,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.797241747379303,0.2262153476476669,0.2154695689678192,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8276792764663696,0.253926545381546,0.1785351634025573,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7710566520690918,0.2048893719911575,0.1953856945037841,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6710739731788635,0.1341633647680282,0.6108256578445435,284.89141845703125,284.95001220703125,298.959228515625,294.1820373535156,298.0516967773437,295.3181457519531,284.8998413085937,1.0,0.3682216107845306,0.9646605253219604,0.9646605253219604,1.0,1.0,-1.8823765516281128,0.8401724100112915,1.0422041416168213,0.410510390996933,0.8003385663032532,0.8003385663032532,0.0,71.88600158691406,55.0,37904.2578125,0.0,608.9193115234375,1.0,280.9590148925781,283.6916809082031,297.2121887207031,299.7484436035156,293.1499938964844,293.1499938964844,281.25,40858.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412903904914856,1.0,0.0,0.0,3.307878017425537,3.307899713516236,7.301166533579817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.93408203125,0.0,1217.75439453125,1895.4371337890625,0.0,1950.587158203125,0.8341192603111267,1.0,0.0,3.0,1.0,0.0
17914080,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.974388062953949,0.4094500839710235,0.368075281381607,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.797241747379303,0.2262153476476669,0.2154695689678192,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8276792764663696,0.253926545381546,0.1785351634025573,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7710566520690918,0.2048893719911575,0.1953856945037841,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6710739731788635,0.1341633647680282,0.6108256578445435,284.89141845703125,284.95001220703125,298.959228515625,294.1820373535156,298.0516967773437,295.3181457519531,284.8998413085937,1.0,0.3682216107845306,0.9646605253219604,0.9646605253219604,1.0,1.0,-1.8823765516281128,0.8401724100112915,1.0422041416168213,0.410510390996933,0.8003385663032532,0.8003385663032532,0.0,71.88600158691406,55.0,37904.2578125,0.0,608.9193115234375,1.0,280.9590148925781,283.6916809082031,297.2121887207031,299.7484436035156,293.1499938964844,293.1499938964844,281.25,40858.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412903904914856,1.0,0.0,0.0,3.307878017425537,3.307899713516236,7.301166533579817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.93408203125,0.0,1217.75439453125,1895.4371337890625,0.0,1950.587158203125,0.8341192603111267,1.0,0.0,3.0,1.0,0.0
17914140,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990025758743286,0.4143655300140381,0.3715807795524597,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8212565779685974,0.2286420911550521,0.2172629535198211,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.850836455821991,0.2560036778450012,0.1795922517776489,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7950358390808105,0.2070861905813217,0.1969788670539856,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6922433972358704,0.1354472786188125,0.6144048571586609,285.0403747558594,284.95001220703125,299.0041809082031,294.1697692871094,298.0799865722656,295.3320617675781,285.0369567871094,1.0,0.3632794916629791,0.9643327593803406,0.9643327593803406,1.0,1.0,-1.8961434364318848,0.8467685580253601,1.04937481880188,0.4141521751880646,0.9329798817634584,0.9329798817634584,0.0,64.899658203125,43.0,37785.30078125,0.0,596.4472045898438,1.0,281.24041748046875,283.81689453125,297.1413269042969,299.60137939453125,293.1499938964844,293.1499938964844,280.95001220703125,31224.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310541868209839,1.0,0.0,0.0,3.5098648071289062,3.509886741638184,8.220043241635722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.26611328125,0.0,1348.4185791015625,1895.4371337890625,0.0,1863.910400390625,0.8702546954154968,1.0,0.0,3.0,1.0,0.0
17914200,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990025758743286,0.4143655300140381,0.3715807795524597,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8212565779685974,0.2286420911550521,0.2172629535198211,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.850836455821991,0.2560036778450012,0.1795922517776489,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7950358390808105,0.2070861905813217,0.1969788670539856,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6922433972358704,0.1354472786188125,0.6144048571586609,285.0403747558594,284.95001220703125,299.0041809082031,294.1697692871094,298.0799865722656,295.3320617675781,285.0369567871094,1.0,0.3632794916629791,0.9643327593803406,0.9643327593803406,1.0,1.0,-1.8961434364318848,0.8467685580253601,1.04937481880188,0.4141521751880646,0.9329798817634584,0.9329798817634584,0.0,64.899658203125,43.0,37785.30078125,0.0,596.4472045898438,1.0,281.24041748046875,283.81689453125,297.1413269042969,299.60137939453125,293.1499938964844,293.1499938964844,280.95001220703125,31224.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310541868209839,1.0,0.0,0.0,3.5098648071289062,3.509886741638184,8.220043241635722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.26611328125,0.0,1348.4185791015625,1895.4371337890625,0.0,1863.910400390625,0.8702546954154968,1.0,0.0,3.0,1.0,0.0
