time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.4218096137046814,0.3479228615760803,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8416063189506531,0.2307153791189193,0.2191619575023651,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8723483085632324,0.2575233578681946,0.1806534081697464,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8161830306053162,0.2089634239673614,0.1986814439296722,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7113853693008423,0.136659637093544,0.6191470623016357,284.86962890625,284.95001220703125,299.0466003417969,294.1557922363281,298.1116027832031,295.35565185546875,284.876708984375,1.0,0.3553837239742279,0.9641306400299072,0.9641306400299072,1.0,1.0,-1.8790184259414675,0.8384748101234436,1.0405436754226685,0.4098337590694427,0.7982884049415588,0.7982884049415588,0.0,59.13377380371094,31.0,37881.68359375,0.0,565.7115478515625,1.0,280.9586181640625,283.6598205566406,297.1956787109375,299.7452697753906,293.1499938964844,293.1499938964844,281.25,41306.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744210422039032,1.0,0.0,0.0,3.343469619750977,3.343491792678833,7.459128141817928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.08544921875,0.0,1254.4979248046875,1895.4371337890625,0.0,1975.5765380859373,0.8415758013725281,1.0,0.0,3.0,1.0,0.0
17914320,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.4218096137046814,0.3479228615760803,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8416063189506531,0.2307153791189193,0.2191619575023651,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8723483085632324,0.2575233578681946,0.1806534081697464,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8161830306053162,0.2089634239673614,0.1986814439296722,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7113853693008423,0.136659637093544,0.6191470623016357,284.86962890625,284.95001220703125,299.0466003417969,294.1557922363281,298.1116027832031,295.35565185546875,284.876708984375,1.0,0.3553837239742279,0.9641306400299072,0.9641306400299072,1.0,1.0,-1.8790184259414675,0.8384748101234436,1.0405436754226685,0.4098337590694427,0.7982884049415588,0.7982884049415588,0.0,59.13377380371094,31.0,37881.68359375,0.0,565.7115478515625,1.0,280.9586181640625,283.6598205566406,297.1956787109375,299.7452697753906,293.1499938964844,293.1499938964844,281.25,41306.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744210422039032,1.0,0.0,0.0,3.343469619750977,3.343491792678833,7.459128141817928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.08544921875,0.0,1254.4979248046875,1895.4371337890625,0.0,1975.5765380859373,0.8415758013725281,1.0,0.0,3.0,1.0,0.0
17914380,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.436149388551712,0.3152866959571838,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8717358112335205,0.2333378940820694,0.2211850881576538,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9041816592216492,0.2596870362758636,0.1818011105060577,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8441263437271118,0.2113344818353653,0.2004864364862442,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.735991358757019,0.1384412944316864,0.6250036954879761,285.0031433105469,284.95001220703125,299.0867004394531,294.14031982421875,298.1629638671875,295.417236328125,284.998046875,1.0,0.3450321853160858,0.963928520679474,0.963928520679474,1.0,1.0,-1.8529472351074217,0.825965404510498,1.0269818305969238,0.4029049575328827,0.9027343392372132,0.9027343392372132,0.0,52.10758972167969,34.0,37085.171875,0.0,525.41796875,1.0,281.2403564453125,283.7838134765625,297.1005249023437,299.5360717773437,293.1499938964844,293.1499938964844,280.95001220703125,32606.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316104173660278,1.0,0.0,0.0,3.489882230758667,3.4899041652679443,8.126711463773972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.5673828125,0.0,1337.9437255859375,1895.4371337890625,0.0,1868.5819091796875,0.8666415214538574,1.0,0.0,3.0,1.0,0.0
17914440,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.436149388551712,0.3152866959571838,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8717358112335205,0.2333378940820694,0.2211850881576538,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9041816592216492,0.2596870362758636,0.1818011105060577,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8441263437271118,0.2113344818353653,0.2004864364862442,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.735991358757019,0.1384412944316864,0.6250036954879761,285.0031433105469,284.95001220703125,299.0867004394531,294.14031982421875,298.1629638671875,295.417236328125,284.998046875,1.0,0.3450321853160858,0.963928520679474,0.963928520679474,1.0,1.0,-1.8529472351074217,0.825965404510498,1.0269818305969238,0.4029049575328827,0.9027343392372132,0.9027343392372132,0.0,52.10758972167969,34.0,37085.171875,0.0,525.41796875,1.0,281.2403564453125,283.7838134765625,297.1005249023437,299.5360717773437,293.1499938964844,293.1499938964844,280.95001220703125,32606.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316104173660278,1.0,0.0,0.0,3.489882230758667,3.4899041652679443,8.126711463773972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.5673828125,0.0,1337.9437255859375,1895.4371337890625,0.0,1868.5819091796875,0.8666415214538574,1.0,0.0,3.0,1.0,0.0
17914500,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.4444718658924103,0.3012248873710632,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8869388699531555,0.2345842868089676,0.2223501503467559,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9209924936294556,0.2606363892555237,0.1824849098920822,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8580945730209351,0.2124626785516739,0.2015320658683776,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7481009364128113,0.1394306272268295,0.6290197968482971,284.8568420410156,284.95001220703125,299.10595703125,294.1320495605469,298.1921691894531,295.45489501953125,284.8425598144531,1.0,0.3414701223373413,0.9638274312019348,0.9638274312019348,1.0,1.0,-1.8443515300750728,0.8218710422515869,1.0224804878234863,0.4005207121372223,0.8018075823783875,0.8018075823783875,0.0,49.33531188964844,34.0,37545.625,0.0,510.9469604492188,1.0,281.00152587890625,283.619873046875,297.16265869140625,299.7234802246094,293.1499938964844,293.1499938964844,280.95001220703125,38321.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383387684822083,1.0,0.0,0.0,3.440415382385254,3.440437793731689,7.897962177594309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.3515625,0.0,1328.6317138671875,1895.4371337890625,0.0,1925.4439697265625,0.8571606874465942,1.0,0.0,3.0,1.0,0.0
17914560,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.4526432752609253,0.2899632453918457,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9000343084335327,0.2357467114925384,0.2233744263648986,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.935787320137024,0.261461466550827,0.183012455701828,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8703368902206421,0.2135108411312103,0.2024504691362381,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7589164972305298,0.1404167711734771,0.632987380027771,284.87664794921875,284.95001220703125,299.1247253417969,294.1235046386719,298.2205505371094,295.4913330078125,284.8861999511719,1.0,0.3387026190757751,0.9641881585121156,0.9641881585121156,1.0,1.0,-1.838556289672852,0.8191198706626892,1.0194364786148071,0.3989547193050384,0.7822235822677612,0.7822235822677612,0.0,47.22701644897461,37.0,37048.58203125,0.0,500.5130920410156,1.0,280.9598693847656,283.6810302734375,297.1416015625,299.6358947753906,293.1499938964844,293.1499938964844,281.25,42278.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399845719337463,1.0,0.0,0.0,3.2452073097229004,3.2452287673950195,7.027134074633068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.05615234375,0.0,1169.4923095703125,1895.4371337890625,0.0,1939.4493408203125,0.8219802379608154,1.0,0.0,3.0,1.0,0.0
17914620,297.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.4644123315811157,0.2766814827919006,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9179993867874146,0.237797737121582,0.2250337302684784,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9542392492294312,0.2631469070911407,0.1839548498392105,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8864995241165161,0.2153593450784683,0.2039379179477691,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7735076546669006,0.1421148031949997,0.6395000219345093,285.03228759765625,284.95001220703125,299.149658203125,294.1112976074219,298.26043701171875,295.5433654785156,285.03228759765625,1.0,0.3360879123210907,0.9646828770637512,0.9646828770637512,1.0,1.0,-1.83533239364624,0.8176162838935852,1.0177161693572998,0.3980432450771332,0.8922211527824402,0.8922211527824402,0.0,44.919883728027344,37.0,36657.63671875,0.0,491.192626953125,1.0,281.2190856933594,283.8225402832031,297.05401611328125,299.4316101074219,293.1499938964844,293.1499938964844,281.25,32429.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284142971038818,1.0,0.0,0.0,3.366521120071411,3.366541862487793,7.562336463706743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.71142578125,0.0,1215.4228515625,1895.4371337890625,0.0,1841.7989501953125,0.8408709764480591,1.0,0.0,3.0,1.0,0.0
17914680,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.4697951078414917,0.2712242305278778,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.926565408706665,0.2388086915016174,0.2259406745433807,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9619994163513184,0.2639887630939483,0.184512123465538,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8937971591949463,0.216271087527275,0.2047527134418487,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7802240252494812,0.1429668962955474,0.6430531740188599,285.0203552246094,284.95001220703125,299.16082763671875,294.10552978515625,298.2782897949219,295.5666198730469,285.0166015625,1.0,0.3353190124034881,0.964909553527832,0.964909553527832,1.0,1.0,-1.8357807397842407,0.8178482055664062,1.0179325342178345,0.3981401622295379,0.9004422426223755,0.9004422426223755,0.0,44.043113708496094,57.0,36735.94921875,0.0,488.7443542480469,1.0,281.239501953125,283.802490234375,297.0619201660156,299.4626159667969,293.1499938964844,293.1499938964844,281.54998779296875,31881.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265741229057312,1.0,0.0,0.0,3.429638147354126,3.429659366607666,7.848558425394003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.1240234375,0.0,1272.5906982421875,1895.4371337890625,0.0,1826.44677734375,0.85284024477005,1.0,0.0,3.0,1.0,0.0
17914740,297.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9990000128746032,0.4848099648952484,0.2746145129203796,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.9272072911262512,0.242326021194458,0.2291717678308487,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9614678621292114,0.2669595777988434,0.1865196675062179,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8943291902542114,0.2194452434778213,0.2076715975999832,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.7822234034538269,0.1459163129329681,0.6559929847717285,285.1592712402344,284.95001220703125,299.1952209472656,294.08660888671875,298.3271484375,295.6257629394531,285.1600646972656,1.0,0.3412343561649322,0.9656309485435486,0.9656309485435486,1.0,1.0,-1.8651578426361084,0.8320333361625671,1.0331244468688965,0.4056721031665802,1.0,1.0,0.0,45.26366424560547,77.0,36715.33984375,0.0,511.9705810546875,1.0,281.5412902832031,283.9372863769531,297.0586242675781,299.4320678710937,293.1499938964844,293.1499938964844,281.25,30208.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717596709728241,1.0,0.0,0.0,3.66227388381958,3.662296772003174,8.949420475801162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.0556640625,0.0,1503.3878173828125,1895.4371337890625,0.0,1752.2930908203125,0.9035512804985046,1.0,0.0,3.0,1.0,0.0
17914800,297.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9990000128746032,0.4848099648952484,0.2746145129203796,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.9272072911262512,0.242326021194458,0.2291717678308487,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9614678621292114,0.2669595777988434,0.1865196675062179,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8943291902542114,0.2194452434778213,0.2076715975999832,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.7822234034538269,0.1459163129329681,0.6559929847717285,285.1592712402344,284.95001220703125,299.1952209472656,294.08660888671875,298.3271484375,295.6257629394531,285.1600646972656,1.0,0.3412343561649322,0.9656309485435486,0.9656309485435486,1.0,1.0,-1.8651578426361084,0.8320333361625671,1.0331244468688965,0.4056721031665802,1.0,1.0,0.0,45.26366424560547,77.0,36715.33984375,0.0,511.9705810546875,1.0,281.5412902832031,283.9372863769531,297.0586242675781,299.4320678710937,293.1499938964844,293.1499938964844,281.25,30208.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717596709728241,1.0,0.0,0.0,3.66227388381958,3.662296772003174,8.949420475801162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.0556640625,0.0,1503.3878173828125,1895.4371337890625,0.0,1752.2930908203125,0.9035512804985046,1.0,0.0,3.0,1.0,0.0
17914860,297.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9990000128746032,0.4930441081523895,0.2990219891071319,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9028014540672302,0.245382472872734,0.2324200868606567,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.935213267803192,0.2692382335662842,0.1884306967258453,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8729094862937927,0.2221911251544952,0.2106142044067382,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7650668025016785,0.1484162807464599,0.668901264667511,284.96551513671875,284.95001220703125,299.2281494140625,294.0668640136719,298.3494567871094,295.6371154785156,284.9654541015625,1.0,0.354232907295227,0.9656652212142944,0.9656652212142944,1.0,1.0,-1.919682264328003,0.8582620620727539,1.061420202255249,0.4199737012386322,0.977603316307068,0.977603316307068,0.0,50.707401275634766,97.0,38641.7578125,0.0,567.2470703125,1.0,281.25714111328125,283.7019348144531,297.1495056152344,299.7108459472656,293.1499938964844,293.1499938964844,280.95001220703125,33132.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392486929893494,1.0,0.0,0.0,3.780173301696777,3.780198097229004,9.534912805975182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.755859375,0.0,1660.655517578125,1895.4371337890625,0.0,1933.1826171875,0.9322185516357422,1.0,0.0,3.0,1.0,0.0
17914920,297.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9990000128746032,0.4930441081523895,0.2990219891071319,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9028014540672302,0.245382472872734,0.2324200868606567,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.935213267803192,0.2692382335662842,0.1884306967258453,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8729094862937927,0.2221911251544952,0.2106142044067382,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7650668025016785,0.1484162807464599,0.668901264667511,284.96551513671875,284.95001220703125,299.2281494140625,294.0668640136719,298.3494567871094,295.6371154785156,284.9654541015625,1.0,0.354232907295227,0.9656652212142944,0.9656652212142944,1.0,1.0,-1.919682264328003,0.8582620620727539,1.061420202255249,0.4199737012386322,0.977603316307068,0.977603316307068,0.0,50.707401275634766,97.0,38641.7578125,0.0,567.2470703125,1.0,281.25714111328125,283.7019348144531,297.1495056152344,299.7108459472656,293.1499938964844,293.1499938964844,280.95001220703125,33132.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392486929893494,1.0,0.0,0.0,3.780173301696777,3.780198097229004,9.534912805975182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.755859375,0.0,1660.655517578125,1895.4371337890625,0.0,1933.1826171875,0.9322185516357422,1.0,0.0,3.0,1.0,0.0
17914980,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.4941994845867157,0.3396287858486175,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8679467439651489,0.247942715883255,0.2351893633604049,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8945600390434265,0.2708734273910522,0.1898417621850967,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8405771851539612,0.2244564443826675,0.213109940290451,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7378848791122437,0.1501599848270416,0.6788607835769653,284.8663024902344,284.95001220703125,299.25982666015625,294.0465393066406,298.34295654296875,295.5963439941406,284.87628173828125,1.0,0.3723882436752319,0.9656995534896852,0.9656995534896852,1.0,1.0,-1.9884135723114007,0.8913971781730652,1.0970163345336914,0.4380582571029663,0.8637987375259399,0.8637987375259399,0.0,60.08936309814453,115.0,40191.015625,0.0,649.68505859375,1.0,280.9569396972656,283.5855407714844,297.131103515625,299.806884765625,293.1499938964844,293.1499938964844,281.25,39850.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601695656776428,1.0,0.0,0.0,3.643893241882324,3.643917798995972,8.859813647177361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.01708984375,0.0,1555.14892578125,1895.4371337890625,0.0,2114.060302734375,0.907034397125244,1.0,0.0,3.0,1.0,0.0
17915040,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.4941994845867157,0.3396287858486175,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8679467439651489,0.247942715883255,0.2351893633604049,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8945600390434265,0.2708734273910522,0.1898417621850967,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8405771851539612,0.2244564443826675,0.213109940290451,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7378848791122437,0.1501599848270416,0.6788607835769653,284.8663024902344,284.95001220703125,299.25982666015625,294.0465393066406,298.34295654296875,295.5963439941406,284.87628173828125,1.0,0.3723882436752319,0.9656995534896852,0.9656995534896852,1.0,1.0,-1.9884135723114007,0.8913971781730652,1.0970163345336914,0.4380582571029663,0.8637987375259399,0.8637987375259399,0.0,60.08936309814453,115.0,40191.015625,0.0,649.68505859375,1.0,280.9569396972656,283.5855407714844,297.131103515625,299.806884765625,293.1499938964844,293.1499938964844,281.25,39850.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601695656776428,1.0,0.0,0.0,3.643893241882324,3.643917798995972,8.859813647177361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.01708984375,0.0,1555.14892578125,1895.4371337890625,0.0,2114.060302734375,0.907034397125244,1.0,0.0,3.0,1.0,0.0
17915100,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.4933930337429046,0.3626832365989685,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.851193904876709,0.2495468705892563,0.2367064356803894,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.876004695892334,0.2720988988876343,0.1906636655330658,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8251636028289795,0.2258715033531189,0.2144694328308105,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7245963215827942,0.1510753333568573,0.6835204362869263,285.0492248535156,284.95001220703125,299.2752380371094,294.03619384765625,298.33349609375,295.5646057128906,285.0655517578125,1.0,0.3825864195823669,0.9657167196273804,0.9657167196273804,1.0,1.0,-2.02613377571106,0.909617841243744,1.1165159940719604,0.4479897022247314,0.9858304858207704,0.9858304858207704,0.0,65.84893798828125,115.0,40076.60546875,0.0,699.3273315429688,1.0,281.2022705078125,283.7714233398437,297.0361633300781,299.5946655273437,293.1499938964844,293.1499938964844,281.25,33614.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755628764629364,1.0,0.0,0.0,3.707617044448853,3.707641124725342,9.172400723400642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.96142578125,0.0,1580.0885009765625,1895.4371337890625,0.0,2074.343017578125,0.9190217852592468,1.0,0.0,3.0,1.0,0.0
17915160,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9990000128746032,0.4920666217803955,0.3861449658870697,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8364980220794678,0.2514135539531708,0.2385748624801635,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8595536351203918,0.2736380100250244,0.1918034255504608,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8109501600265503,0.2275243252515792,0.2161460816860199,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7120047211647034,0.1521117985248565,0.6889429688453674,285.1065368652344,284.95001220703125,299.2904052734375,294.0257568359375,298.3230895996094,295.5311889648437,285.1107788085937,1.0,0.3933967649936676,0.9648102521896362,0.9648102521896362,1.0,1.0,-2.0664448738098145,0.9290817975997924,1.137363076210022,0.4585623145103454,1.0,1.0,0.0,72.10602569580078,133.0,40709.6484375,0.0,754.64794921875,1.0,281.2427673339844,283.79913330078125,297.0304260253906,299.656982421875,293.1499938964844,293.1499938964844,280.95001220703125,32549.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558656930923462,1.0,0.0,0.0,3.800889730453491,3.800914764404297,9.639707059250211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.826171875,0.0,1680.7269287109375,1895.4371337890625,0.0,2076.408935546875,0.9366265535354614,1.0,0.0,3.0,1.0,0.0
17915220,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9990000128746032,0.4855238497257232,0.4358162581920624,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.809084415435791,0.2546424567699432,0.2422662079334259,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8300129771232605,0.2760261297225952,0.1939869076013565,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7821941375732422,0.2303656339645385,0.2194612920284271,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.6858114004135132,0.1537550836801529,0.6992784142494202,284.9635314941406,284.95001220703125,299.3201599121094,294.00469970703125,298.2944641113281,295.45037841796875,284.9662475585937,1.0,0.416210800409317,0.9629974365234376,0.9629974365234376,1.0,1.0,-2.1492161750793457,0.9690989255905152,1.1801172494888306,0.4803245961666107,0.9837185740470886,0.9837185740470886,0.0,86.44965362548828,121.0,42942.28125,0.0,880.1735229492188,1.0,280.95513916015625,283.61004638671875,297.0881042480469,299.9083251953125,293.1499938964844,293.1499938964844,280.6499938964844,34472.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767326235771179,1.0,0.0,0.0,3.8644495010375977,3.86447548866272,9.964799119188683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.34814453125,0.0,1772.998046875,1895.4371337890625,0.0,2260.8544921875,0.9523327350616456,1.0,0.0,3.0,1.0,0.0
17915280,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9990000128746032,0.4855238497257232,0.4358162581920624,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.809084415435791,0.2546424567699432,0.2422662079334259,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8300129771232605,0.2760261297225952,0.1939869076013565,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7821941375732422,0.2303656339645385,0.2194612920284271,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.6858114004135132,0.1537550836801529,0.6992784142494202,284.9635314941406,284.95001220703125,299.3201599121094,294.00469970703125,298.2944641113281,295.45037841796875,284.9662475585937,1.0,0.416210800409317,0.9629974365234376,0.9629974365234376,1.0,1.0,-2.1492161750793457,0.9690989255905152,1.1801172494888306,0.4803245961666107,0.9837185740470886,0.9837185740470886,0.0,86.44965362548828,121.0,42942.28125,0.0,880.1735229492188,1.0,280.95513916015625,283.61004638671875,297.0881042480469,299.9083251953125,293.1499938964844,293.1499938964844,280.6499938964844,34472.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767326235771179,1.0,0.0,0.0,3.8644495010375977,3.86447548866272,9.964799119188683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.34814453125,0.0,1772.998046875,1895.4371337890625,0.0,2260.8544921875,0.9523327350616456,1.0,0.0,3.0,1.0,0.0
17915340,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.974221646785736,0.4816021919250488,0.4340919852256775,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7874321937561035,0.2572143077850342,0.2452439218759536,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8082826137542725,0.2776109874248504,0.1955126076936721,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7615024447441101,0.2325722277164459,0.2220958173274994,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6664246916770935,0.1548211127519607,0.7065887451171875,284.8446960449219,284.95001220703125,299.3492431640625,293.9835510253906,298.2777709960937,295.3946533203125,284.8514709472656,1.0,0.4268576800823211,0.961184561252594,0.961184561252594,1.0,1.0,-2.1655919551849365,0.9769008159637452,1.1886911392211914,0.4848043620586395,0.8502436876296997,0.8502436876296997,0.0,98.22978973388672,109.0,43570.7109375,0.0,938.5732421875,1.0,280.6569519042969,283.4828491210937,297.05224609375,299.9551696777344,293.1499938964844,293.1499938964844,280.95001220703125,41649.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946161031723022,1.0,0.0,0.0,3.675458192825317,3.675483465194702,9.013972999127872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.08740234375,0.0,1604.24365234375,1895.4371337890625,0.0,2422.306884765625,0.914977252483368,1.0,0.0,3.0,1.0,0.0
17915400,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.974221646785736,0.4816021919250488,0.4340919852256775,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7874321937561035,0.2572143077850342,0.2452439218759536,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8082826137542725,0.2776109874248504,0.1955126076936721,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7615024447441101,0.2325722277164459,0.2220958173274994,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6664246916770935,0.1548211127519607,0.7065887451171875,284.8446960449219,284.95001220703125,299.3492431640625,293.9835510253906,298.2777709960937,295.3946533203125,284.8514709472656,1.0,0.4268576800823211,0.961184561252594,0.961184561252594,1.0,1.0,-2.1655919551849365,0.9769008159637452,1.1886911392211914,0.4848043620586395,0.8502436876296997,0.8502436876296997,0.0,98.22978973388672,109.0,43570.7109375,0.0,938.5732421875,1.0,280.6569519042969,283.4828491210937,297.05224609375,299.9551696777344,293.1499938964844,293.1499938964844,280.95001220703125,41649.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946161031723022,1.0,0.0,0.0,3.675458192825317,3.675483465194702,9.013972999127872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.08740234375,0.0,1604.24365234375,1895.4371337890625,0.0,2422.306884765625,0.914977252483368,1.0,0.0,3.0,1.0,0.0
17915460,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9720287322998048,0.4852978587150574,0.4362103641033172,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7875499129295349,0.2606958448886871,0.2483075112104416,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8073384165763855,0.2802921235561371,0.1971792578697204,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7614805698394775,0.2355934381484985,0.2247526943683624,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6660468578338623,0.1566529124975204,0.7139392495155334,285.0330505371094,284.95001220703125,299.3778991699219,293.96246337890625,298.2917785644531,295.3953857421875,285.0328369140625,1.0,0.4306773245334625,0.9590889811515808,0.9590889811515808,1.0,1.0,-2.185119390487671,0.9863061904907228,1.1988131999969482,0.4897700548171997,0.9936798214912416,0.9936798214912416,0.0,100.4123992919922,97.0,43190.55859375,0.0,966.0375366210938,1.0,280.9422912597656,283.6626281738281,296.9410400390625,299.7358093261719,293.1499938964844,293.1499938964844,280.6499938964844,33048.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849774956703186,1.0,0.0,0.0,3.795374631881714,3.79539966583252,9.611752602722845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.26953125,0.0,1678.039794921875,1895.4371337890625,0.0,2334.943115234375,0.9358067512512208,1.0,0.0,3.0,1.0,0.0
17915520,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9720287322998048,0.4852978587150574,0.4362103641033172,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7875499129295349,0.2606958448886871,0.2483075112104416,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8073384165763855,0.2802921235561371,0.1971792578697204,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7614805698394775,0.2355934381484985,0.2247526943683624,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6660468578338623,0.1566529124975204,0.7139392495155334,285.0330505371094,284.95001220703125,299.3778991699219,293.96246337890625,298.2917785644531,295.3953857421875,285.0328369140625,1.0,0.4306773245334625,0.9590889811515808,0.9590889811515808,1.0,1.0,-2.185119390487671,0.9863061904907228,1.1988131999969482,0.4897700548171997,0.9936798214912416,0.9936798214912416,0.0,100.4123992919922,97.0,43190.55859375,0.0,966.0375366210938,1.0,280.9422912597656,283.6626281738281,296.9410400390625,299.7358093261719,293.1499938964844,293.1499938964844,280.6499938964844,33048.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849774956703186,1.0,0.0,0.0,3.795374631881714,3.79539966583252,9.611752602722845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.26953125,0.0,1678.039794921875,1895.4371337890625,0.0,2334.943115234375,0.9358067512512208,1.0,0.0,3.0,1.0,0.0
17915580,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9830999374389648,0.4887541234493255,0.4394237995147705,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7990142107009888,0.2639570832252502,0.2513615787029266,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8173866271972656,0.2825876176357269,0.1988044828176498,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7721132040023804,0.238415241241455,0.2273836731910705,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6757588982582092,0.1585891246795654,0.7220861911773682,284.88543701171875,284.95001220703125,299.40631103515625,293.941650390625,298.3055419921875,295.3959350585937,284.89019775390625,1.0,0.4305351078510284,0.9569934606552124,0.9569934606552124,1.0,1.0,-2.2075486183166504,0.9971168637275696,1.2104318141937256,0.4955147504806518,0.8796676993370056,0.8796676993370056,0.0,97.02589416503906,85.0,44180.6875,0.0,975.593994140625,1.0,280.6561889648437,283.5011291503906,296.9831848144531,299.8990478515625,293.1499938964844,293.1499938964844,280.95001220703125,39010.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976206541061401,1.0,0.0,0.0,3.706299543380737,3.706324577331543,9.165883056994062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.22607421875,0.0,1619.5867919921875,1895.4371337890625,0.0,2449.691650390625,0.919857382774353,1.0,0.0,3.0,1.0,0.0
17915640,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9830999374389648,0.4887541234493255,0.4394237995147705,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7990142107009888,0.2639570832252502,0.2513615787029266,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8173866271972656,0.2825876176357269,0.1988044828176498,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7721132040023804,0.238415241241455,0.2273836731910705,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6757588982582092,0.1585891246795654,0.7220861911773682,284.88543701171875,284.95001220703125,299.40631103515625,293.941650390625,298.3055419921875,295.3959350585937,284.89019775390625,1.0,0.4305351078510284,0.9569934606552124,0.9569934606552124,1.0,1.0,-2.2075486183166504,0.9971168637275696,1.2104318141937256,0.4955147504806518,0.8796676993370056,0.8796676993370056,0.0,97.02589416503906,85.0,44180.6875,0.0,975.593994140625,1.0,280.6561889648437,283.5011291503906,296.9831848144531,299.8990478515625,293.1499938964844,293.1499938964844,280.95001220703125,39010.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976206541061401,1.0,0.0,0.0,3.706299543380737,3.706324577331543,9.165883056994062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.22607421875,0.0,1619.5867919921875,1895.4371337890625,0.0,2449.691650390625,0.919857382774353,1.0,0.0,3.0,1.0,0.0
17915700,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9911710619926452,0.4911443591117859,0.4410208165645599,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8077347874641418,0.2658072710037231,0.2528100907802582,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8250213861465454,0.2839829623699188,0.1995339691638946,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7803980112075806,0.240019142627716,0.2286175787448883,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6833543181419373,0.1597276479005813,0.726023256778717,285.0407409667969,284.95001220703125,299.4205017089844,293.9313659667969,298.314697265625,295.4002990722656,285.0517272949219,1.0,0.4294131398200989,0.9559456706047058,0.9559456706047058,1.0,1.0,-2.218290328979492,1.0023070573806765,1.215983271598816,0.49820676445961,0.9851639866828918,0.9851639866828918,0.0,94.01738739013672,85.0,43586.72265625,0.0,974.9756469726562,1.0,280.9034423828125,283.66949462890625,296.9042663574219,299.6816711425781,293.1499938964844,293.1499938964844,280.95001220703125,34098.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912678718566895,1.0,0.0,0.0,3.750495672225952,3.7505202293396,9.385785233462228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.48876953125,0.0,1633.2550048828125,1895.4371337890625,0.0,2391.872802734375,0.9286614060401917,1.0,0.0,3.0,1.0,0.0
17915760,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9990000128746032,0.4940071403980255,0.4416171312332153,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8184090256690979,0.2678984701633453,0.2545388638973236,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8350036144256592,0.285650223493576,0.2005106210708618,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7912275195121765,0.2418432831764221,0.2301025092601776,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6932801008224487,0.1610626727342605,0.7308977842330933,285.0679931640625,284.95001220703125,299.4347229003906,293.9212341308594,298.3258361816406,295.4082946777344,285.0682983398437,1.0,0.4278450608253479,0.9552845358848572,0.9552845358848572,1.0,1.0,-2.2299580574035645,1.0079265832901,1.2220313549041748,0.5013085603713989,1.0,1.0,0.0,90.30964660644533,73.0,43834.19921875,0.0,972.5778198242188,1.0,280.943115234375,283.6777648925781,296.9025573730469,299.7307434082031,293.1499938964844,293.1499938964844,280.6499938964844,33065.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894265055656433,1.0,0.0,0.0,3.830843210220337,3.8308684825897217,9.792239552552928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.337890625,0.0,1720.7835693359375,1895.4371337890625,0.0,2375.173583984375,0.9437626600265504,1.0,0.0,3.0,1.0,0.0
17915820,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.5018428564071655,0.4194152653217315,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8351920247077942,0.2714216709136963,0.2578388452529907,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8512977361679077,0.2881076633930206,0.2022543996572494,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8088555335998535,0.244881585240364,0.2329332381486892,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7095694541931152,0.1634013950824737,0.7408071756362915,284.8777770996094,284.95001220703125,299.4633178710937,293.9013977050781,298.3512878417969,295.43145751953125,284.88006591796875,1.0,0.4222277700901031,0.9539622068405152,0.9539622068405152,1.0,1.0,-2.2246181964874268,1.0052647590637207,1.2193533182144165,0.4998616874217987,0.8949843049049377,0.8949843049049377,0.0,84.41345977783203,61.0,44580.09765625,0.0,944.908935546875,1.0,280.6557922363281,283.4754333496094,296.9459533691406,299.894775390625,293.1499938964844,293.1499938964844,280.3500061035156,38445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028978705406189,1.0,0.0,0.0,3.7753772735595694,3.775402784347534,9.510732752460173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.0732421875,0.0,1696.1068115234375,1895.4371337890625,0.0,2497.94921875,0.934496521949768,1.0,0.0,3.0,1.0,0.0
17915880,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.5018428564071655,0.4194152653217315,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8351920247077942,0.2714216709136963,0.2578388452529907,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8512977361679077,0.2881076633930206,0.2022543996572494,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8088555335998535,0.244881585240364,0.2329332381486892,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7095694541931152,0.1634013950824737,0.7408071756362915,284.8777770996094,284.95001220703125,299.4633178710937,293.9013977050781,298.3512878417969,295.43145751953125,284.88006591796875,1.0,0.4222277700901031,0.9539622068405152,0.9539622068405152,1.0,1.0,-2.2246181964874268,1.0052647590637207,1.2193533182144165,0.4998616874217987,0.8949843049049377,0.8949843049049377,0.0,84.41345977783203,61.0,44580.09765625,0.0,944.908935546875,1.0,280.6557922363281,283.4754333496094,296.9459533691406,299.894775390625,293.1499938964844,293.1499938964844,280.3500061035156,38445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028978705406189,1.0,0.0,0.0,3.7753772735595694,3.775402784347534,9.510732752460173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.0732421875,0.0,1696.1068115234375,1895.4371337890625,0.0,2497.94921875,0.934496521949768,1.0,0.0,3.0,1.0,0.0
17915940,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.5142553448677063,0.3913682699203491,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.856823205947876,0.2747526168823242,0.2606595158576965,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8728020787239075,0.2902690172195434,0.2035255134105682,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8294225335121155,0.2477157860994339,0.2352994233369827,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7282364368438721,0.1657171696424484,0.749634861946106,284.8591613769531,284.95001220703125,299.4923095703125,293.88232421875,298.3896789550781,295.4783630371094,284.8650817871094,1.0,0.4142601788043976,0.952639937400818,0.952639937400818,1.0,1.0,-2.2092928886413574,0.997782588005066,1.211510419845581,0.4956734478473663,0.7980372309684753,0.7980372309684753,0.0,77.23155212402344,64.0,44307.8359375,0.0,902.8290405273438,1.0,280.35858154296875,283.4617614746094,296.8993225097656,299.8472900390625,293.1499938964844,293.1499938964844,280.6499938964844,43969.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809800386428833,1.0,0.0,0.0,3.407643795013428,3.4076669216156006,7.748215011815773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.2529296875,0.0,1335.5506591796875,1895.4371337890625,0.0,2561.35546875,0.8596557378768921,1.0,0.0,3.0,1.0,0.0
17916000,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.5142553448677063,0.3913682699203491,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.856823205947876,0.2747526168823242,0.2606595158576965,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8728020787239075,0.2902690172195434,0.2035255134105682,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8294225335121155,0.2477157860994339,0.2352994233369827,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7282364368438721,0.1657171696424484,0.749634861946106,284.8591613769531,284.95001220703125,299.4923095703125,293.88232421875,298.3896789550781,295.4783630371094,284.8650817871094,1.0,0.4142601788043976,0.952639937400818,0.952639937400818,1.0,1.0,-2.2092928886413574,0.997782588005066,1.211510419845581,0.4956734478473663,0.7980372309684753,0.7980372309684753,0.0,77.23155212402344,64.0,44307.8359375,0.0,902.8290405273438,1.0,280.35858154296875,283.4617614746094,296.8993225097656,299.8472900390625,293.1499938964844,293.1499938964844,280.6499938964844,43969.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809800386428833,1.0,0.0,0.0,3.407643795013428,3.4076669216156006,7.748215011815773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.2529296875,0.0,1335.5506591796875,1895.4371337890625,0.0,2561.35546875,0.8596557378768921,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.5243767499923706,0.3771007657051086,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8697596192359924,0.2773554921150207,0.2627695798873901,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.885496199131012,0.2922393083572387,0.2046185433864593,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8410989046096802,0.2499550729990005,0.2370884865522384,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7387483716011047,0.1675933748483657,0.7566016316413879,285.0111999511719,284.95001220703125,299.5103454589844,293.87109375,298.4217224121094,295.52203369140625,285.01275634765625,1.0,0.411480575799942,0.952192485332489,0.952192485332489,1.0,1.0,-2.206504821777344,0.9964600801467896,1.2100447416305542,0.4947067201137543,0.8951119780540466,0.8951119780540466,0.0,73.89319610595703,64.0,43718.01953125,0.0,887.6027221679688,1.0,280.6128234863281,283.6142578125,296.8090515136719,299.6104431152344,293.1499938964844,293.1499938964844,280.6499938964844,34489.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981181144714355,1.0,0.0,0.0,3.4787113666534424,3.478733539581299,8.074769084487343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.32861328125,0.0,1340.0482177734375,1895.4371337890625,0.0,2454.232177734375,0.8678334355354309,1.0,0.0,3.0,1.0,0.0
