time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.5309128761291504,0.3692646920681,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8777000904083252,0.2791066467761993,0.2643307745456695,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8932031393051147,0.2935883998870849,0.2054969668388366,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8482559323310852,0.2514675855636596,0.2384270280599594,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7452763915061951,0.1689060777425766,0.7619643807411194,285.00543212890625,284.95001220703125,299.5219116210937,293.8641662597656,298.4423217773437,295.55010986328125,285.0038757324219,1.0,0.4103679358959198,0.9519090056419371,0.9519090056419371,1.0,1.0,-2.208068609237671,0.9972221851348876,1.2108463048934937,0.49503955245018,0.9065911173820496,0.9065911173820496,0.0,72.20144653320312,67.0,43821.67578125,0.0,882.7371826171875,1.0,280.640869140625,283.6029663085937,296.8150634765625,299.64312744140625,293.1499938964844,293.1499938964844,280.3500061035156,33419.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795012354850769,1.0,0.0,0.0,3.537013530731201,3.5370359420776367,8.347698212674004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.9052734375,0.0,1392.3492431640625,1895.4371337890625,0.0,2425.914794921875,0.8780897259712219,1.0,0.0,3.0,1.0,0.0
17916180,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.5404331684112549,0.3591501712799072,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8887943625450134,0.281590849161148,0.2667303681373596,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.903725564479828,0.2953369319438934,0.2067944258451461,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8583250641822815,0.253598541021347,0.2404832690954208,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7546569108963013,0.1708552986383438,0.7706122994422913,284.8681030273437,284.95001220703125,299.5404052734375,293.85357666015625,298.47186279296875,295.5885925292969,284.868896484375,1.0,0.4094640016555786,0.9514614939689636,0.9514614939689636,1.0,1.0,-2.21321439743042,0.9997150301933287,1.2134993076324463,0.4963096976280212,0.8091782927513123,0.8091782927513123,0.0,70.16185760498047,67.0,44480.03125,0.0,879.9708862304688,1.0,280.3837280273437,283.4563903808594,296.8837585449219,299.84503173828125,293.1499938964844,293.1499938964844,280.3500061035156,39772.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025243282318115,1.0,0.0,0.0,3.4559245109558105,3.4559473991394043,7.969329658408242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.10546875,0.0,1354.5059814453125,1895.4371337890625,0.0,2494.527099609375,0.8626835942268372,1.0,0.0,3.0,1.0,0.0
17916240,297.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5461825728416443,0.3543284833431244,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8945139050483704,0.2831182479858398,0.26811483502388,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9091839790344238,0.2963708341121673,0.2074764966964721,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8635535836219788,0.2549002766609192,0.2416603714227676,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7596548199653625,0.172061949968338,0.7757902145385742,284.9083557128906,284.95001220703125,299.55230712890625,293.8470764160156,298.4892272949219,295.6102905273437,284.9139709472656,1.0,0.4093506336212158,0.951178014278412,0.951178014278412,1.0,1.0,-2.217536211013794,1.0018088817596436,1.2157273292541504,0.4973979890346527,0.8194918632507324,0.8194918632507324,0.0,69.26422119140625,70.0,44419.05859375,0.0,880.715087890625,1.0,280.3589782714844,283.50048828125,296.86871337890625,299.7946472167969,293.1499938964844,293.1499938964844,280.6499938964844,39800.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037992119789124,1.0,0.0,0.0,3.3757317066192627,3.375753879547119,7.603773610753706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.35498046875,0.0,1275.2056884765625,1895.4371337890625,0.0,2506.211181640625,0.8483867645263672,1.0,0.0,3.0,1.0,0.0
17916300,297.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.5538167953491211,0.3490090370178222,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9013734459877014,0.2853451073169708,0.2700263857841491,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9159818291664124,0.298004686832428,0.2084579318761825,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.869870662689209,0.2568069398403168,0.2432873398065567,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7657621502876282,0.1737821400165558,0.7828526496887207,285.0386962890625,284.95001220703125,299.5679016113281,293.8389892578125,298.51171875,295.63818359375,285.04656982421875,1.0,0.4096799492835998,0.9508125185966492,0.9508125185966492,1.0,1.0,-2.2250547409057617,1.0054552555084229,1.2195994853973389,0.4993078410625458,0.9127047657966614,0.9127047657966614,0.0,68.36857604980469,70.0,44030.1328125,0.0,884.5362548828125,1.0,280.5957336425781,283.6352233886719,296.8023376464844,299.6004638671875,293.1499938964844,293.1499938964844,280.6499938964844,33408.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970275282859802,1.0,0.0,0.0,3.452073812484741,3.4520955085754395,7.951579732434766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.7724609375,0.0,1305.573974609375,1895.4371337890625,0.0,2444.2802734375,0.8616091012954712,1.0,0.0,3.0,1.0,0.0
17916360,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.5614442825317383,0.3442959785461426,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9082434177398682,0.2877175211906433,0.2721820175647735,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9228205680847168,0.2997967600822449,0.2096463441848755,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8760980367660522,0.2588446140289306,0.2451329678297042,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7718415856361389,0.1756155490875244,0.7907121181488037,285.0403747558594,284.95001220703125,299.5837707519531,293.83123779296875,298.5336303710937,295.6646728515625,285.0378723144531,1.0,0.4105163514614105,0.9503351449966432,0.9503351449966432,1.0,1.0,-2.2350642681121826,1.0103029012680054,1.2247613668441772,0.5018835067749023,0.9458271861076356,0.9458271861076356,0.0,67.68672180175781,88.0,44408.70703125,0.0,891.5973510742188,1.0,280.6412353515625,283.6176452636719,296.80828857421875,299.6631164550781,293.1499938964844,293.1499938964844,280.3500061035156,31483.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950679659843445,1.0,0.0,0.0,3.5695645809173584,3.569586992263794,8.502051969117019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.95654296875,0.0,1412.4619140625,1895.4371337890625,0.0,2426.4208984375,0.8838708400726318,1.0,0.0,3.0,1.0,0.0
17916420,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.5731742978096008,0.3533727526664734,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9046913385391236,0.291862428188324,0.2763211727142334,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9172092080116272,0.3025967180728912,0.2118040323257446,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8726506233215332,0.2623660862445831,0.248676985502243,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.770134687423706,0.178867682814598,0.8062383532524109,284.9168701171875,284.95001220703125,299.6164245605469,293.8168029785156,298.5657653808594,295.694580078125,284.9225158691406,1.0,0.4191396832466125,0.949380338191986,0.949380338191986,1.0,1.0,-2.2764134407043457,1.030393123626709,1.2460204362869265,0.5125359296798706,0.8563274145126343,0.8563274145126343,0.0,70.76081085205078,106.0,45737.6796875,0.0,944.184814453125,1.0,280.35797119140625,283.47625732421875,296.8653564453125,299.8623046875,293.1499938964844,293.1499938964844,280.6499938964844,37796.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092361688613892,1.0,0.0,0.0,3.501628398895264,3.5016512870788574,8.18150908798998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.93798828125,0.0,1387.1749267578125,1895.4371337890625,0.0,2556.160888671875,0.8740289211273193,1.0,0.0,3.0,1.0,0.0
17916480,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.5731742978096008,0.3533727526664734,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9046913385391236,0.291862428188324,0.2763211727142334,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9172092080116272,0.3025967180728912,0.2118040323257446,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8726506233215332,0.2623660862445831,0.248676985502243,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.770134687423706,0.178867682814598,0.8062383532524109,284.9168701171875,284.95001220703125,299.6164245605469,293.8168029785156,298.5657653808594,295.694580078125,284.9225158691406,1.0,0.4191396832466125,0.949380338191986,0.949380338191986,1.0,1.0,-2.2764134407043457,1.030393123626709,1.2460204362869265,0.5125359296798706,0.8563274145126343,0.8563274145126343,0.0,70.76081085205078,106.0,45737.6796875,0.0,944.184814453125,1.0,280.35797119140625,283.47625732421875,296.8653564453125,299.8623046875,293.1499938964844,293.1499938964844,280.6499938964844,37796.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092361688613892,1.0,0.0,0.0,3.501628398895264,3.5016512870788574,8.18150908798998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.93798828125,0.0,1387.1749267578125,1895.4371337890625,0.0,2556.160888671875,0.8740289211273193,1.0,0.0,3.0,1.0,0.0
17916540,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.5810328125953674,0.3771975636482239,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8895102739334106,0.2966288924217224,0.2807925045490265,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8994497060775757,0.3061211407184601,0.214212954044342,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8582625389099121,0.2664293348789215,0.252511590719223,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.758538544178009,0.1823128163814544,0.8221696019172668,285.0873107910156,284.95001220703125,299.6505432128906,293.803955078125,298.5810852050781,295.6914978027344,285.0874328613281,1.0,0.4330537617206573,0.9484255313873292,0.9484255313873292,1.0,1.0,-2.3370256423950195,1.059836983680725,1.277188777923584,0.5283664464950562,1.0,1.0,0.0,77.72863006591797,109.0,46257.4609375,0.0,1034.2646484375,1.0,280.6424865722656,283.6240539550781,296.80426025390625,299.76104736328125,293.1499938964844,293.1499938964844,280.3500061035156,30981.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050969839096069,1.0,0.0,0.0,3.7089340686798096,3.70895791053772,9.178918389807222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.85888671875,0.0,1561.5706787109375,1895.4371337890625,0.0,2518.11669921875,0.9147433042526244,1.0,0.0,3.0,1.0,0.0
17916600,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.5810328125953674,0.3771975636482239,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8895102739334106,0.2966288924217224,0.2807925045490265,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8994497060775757,0.3061211407184601,0.214212954044342,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8582625389099121,0.2664293348789215,0.252511590719223,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.758538544178009,0.1823128163814544,0.8221696019172668,285.0873107910156,284.95001220703125,299.6505432128906,293.803955078125,298.5810852050781,295.6914978027344,285.0874328613281,1.0,0.4330537617206573,0.9484255313873292,0.9484255313873292,1.0,1.0,-2.3370256423950195,1.059836983680725,1.277188777923584,0.5283664464950562,1.0,1.0,0.0,77.72863006591797,109.0,46257.4609375,0.0,1034.2646484375,1.0,280.6424865722656,283.6240539550781,296.80426025390625,299.76104736328125,293.1499938964844,293.1499938964844,280.3500061035156,30981.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050969839096069,1.0,0.0,0.0,3.7089340686798096,3.70895791053772,9.178918389807222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.85888671875,0.0,1561.5706787109375,1895.4371337890625,0.0,2518.11669921875,0.9147433042526244,1.0,0.0,3.0,1.0,0.0
17916660,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.5850005745887756,0.3979830145835876,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8780034184455872,0.3008468747138977,0.2851783633232116,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8863121271133423,0.3089648783206939,0.2165317088365554,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.847506582736969,0.2699883580207824,0.2562623620033264,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7498062252998352,0.1852147728204727,0.837017834186554,284.92742919921875,284.95001220703125,299.686279296875,293.7928161621094,298.582275390625,295.6614074707031,284.9294738769531,1.0,0.4451097548007965,0.9462462067604064,0.9462462067604064,1.0,1.0,-2.3924057483673096,1.0866224765777588,1.3057831525802612,0.5430393218994141,0.9295603036880492,0.9295603036880492,0.0,84.2174072265625,112.0,48149.58203125,0.0,1120.88671875,1.0,280.3573608398437,283.42974853515625,296.8625793457031,300.0057373046875,293.1499938964844,293.1499938964844,280.04998779296875,35458.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235562443733215,1.0,0.0,0.0,3.7450473308563232,3.74507212638855,9.358535066894548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.775390625,0.0,1637.35302734375,1895.4371337890625,0.0,2688.546875,0.9259712100028992,1.0,0.0,3.0,1.0,0.0
17916720,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.5850005745887756,0.3979830145835876,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8780034184455872,0.3008468747138977,0.2851783633232116,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8863121271133423,0.3089648783206939,0.2165317088365554,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.847506582736969,0.2699883580207824,0.2562623620033264,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7498062252998352,0.1852147728204727,0.837017834186554,284.92742919921875,284.95001220703125,299.686279296875,293.7928161621094,298.582275390625,295.6614074707031,284.9294738769531,1.0,0.4451097548007965,0.9462462067604064,0.9462462067604064,1.0,1.0,-2.3924057483673096,1.0866224765777588,1.3057831525802612,0.5430393218994141,0.9295603036880492,0.9295603036880492,0.0,84.2174072265625,112.0,48149.58203125,0.0,1120.88671875,1.0,280.3573608398437,283.42974853515625,296.8625793457031,300.0057373046875,293.1499938964844,293.1499938964844,280.04998779296875,35458.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235562443733215,1.0,0.0,0.0,3.7450473308563232,3.74507212638855,9.358535066894548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.775390625,0.0,1637.35302734375,1895.4371337890625,0.0,2688.546875,0.9259712100028992,1.0,0.0,3.0,1.0,0.0
17916780,297.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.5878749489784241,0.4164560437202453,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8685454726219177,0.3047004342079162,0.2889861762523651,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8752098679542542,0.3113876283168793,0.2183458507061004,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8386951684951782,0.2731882035732269,0.2594633102416992,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7424498796463013,0.187661275267601,0.8490370512008667,284.88580322265625,284.95001220703125,299.7239074707031,293.7835693359375,298.58135986328125,295.6261291503906,284.8921813964844,1.0,0.4557374119758606,0.9440669417381288,0.9440669417381288,1.0,1.0,-2.439640522003174,1.1094791889190674,1.3301613330841064,0.5554406642913818,0.8453027606010437,0.8453027606010437,0.0,90.16844177246094,115.0,49187.61328125,0.0,1199.458740234375,1.0,280.0577087402344,283.3659973144531,296.83819580078125,300.06427001953125,293.1499938964844,293.1499938964844,280.3500061035156,40406.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378441333770752,1.0,0.0,0.0,3.548617362976074,3.5486412048339844,8.402561206821701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.9833984375,0.0,1455.331298828125,1895.4371337890625,0.0,2821.579345703125,0.8870527148246765,1.0,0.0,3.0,1.0,0.0
17916840,297.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.5878749489784241,0.4164560437202453,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8685454726219177,0.3047004342079162,0.2889861762523651,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8752098679542542,0.3113876283168793,0.2183458507061004,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8386951684951782,0.2731882035732269,0.2594633102416992,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7424498796463013,0.187661275267601,0.8490370512008667,284.88580322265625,284.95001220703125,299.7239074707031,293.7835693359375,298.58135986328125,295.6261291503906,284.8921813964844,1.0,0.4557374119758606,0.9440669417381288,0.9440669417381288,1.0,1.0,-2.439640522003174,1.1094791889190674,1.3301613330841064,0.5554406642913818,0.8453027606010437,0.8453027606010437,0.0,90.16844177246094,115.0,49187.61328125,0.0,1199.458740234375,1.0,280.0577087402344,283.3659973144531,296.83819580078125,300.06427001953125,293.1499938964844,293.1499938964844,280.3500061035156,40406.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378441333770752,1.0,0.0,0.0,3.548617362976074,3.5486412048339844,8.402561206821701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.9833984375,0.0,1455.331298828125,1895.4371337890625,0.0,2821.579345703125,0.8870527148246765,1.0,0.0,3.0,1.0,0.0
17916900,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.5900735855102539,0.4241616725921631,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8652982115745544,0.3070133924484253,0.2910501658916473,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8712278604507446,0.3130625486373901,0.2194000631570816,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8356339335441589,0.2751305103302002,0.2611985802650451,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7398967742919922,0.189103364944458,0.8552772998809814,285.0364990234375,284.95001220703125,299.74346923828125,293.7797241210937,298.5838928222656,295.61328125,285.0446472167969,1.0,0.4606373310089111,0.942977249622345,0.942977249622345,1.0,1.0,-2.4622251987457275,1.1204135417938232,1.3418115377426147,0.5613356828689575,0.9482239484786988,0.9482239484786988,0.0,92.81129455566406,115.0,48868.55859375,0.0,1237.174560546875,1.0,280.300048828125,283.51959228515625,296.76226806640625,299.8545837402344,293.1499938964844,293.1499938964844,280.3500061035156,33881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321829438209534,1.0,0.0,0.0,3.616490840911865,3.616514205932617,8.72706152676983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.88037109375,0.0,1480.503173828125,1895.4371337890625,0.0,2768.7763671875,0.8986538052558899,1.0,0.0,3.0,1.0,0.0
17916960,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9990000128746032,0.5927059650421143,0.4304955601692199,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8633610010147095,0.3095175325870514,0.2934108376502991,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8686424493789673,0.3149539530277252,0.2207133769989013,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8337624073028564,0.2772496044635772,0.2632017433643341,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.738411545753479,0.1906992942094802,0.8624658584594727,285.0511474609375,284.95001220703125,299.7635803222656,293.7763977050781,298.5895080566406,295.6057434082031,285.0503845214844,1.0,0.4653681814670563,0.9416030049324036,0.9416030049324036,1.0,1.0,-2.485291719436645,1.131567120552063,1.3537245988845823,0.5673446655273438,0.9912574291229248,0.9912574291229248,0.0,95.16171264648438,118.0,49392.47265625,0.0,1274.8726806640625,1.0,280.3426818847656,283.515380859375,296.7659912109375,299.9217224121094,293.1499938964844,293.1499938964844,280.04998779296875,31930.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311340808868408,1.0,0.0,0.0,3.7226760387420654,3.722699880599976,9.24706171190337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.15234375,0.0,1584.4786376953125,1895.4371337890625,0.0,2759.005126953125,0.9187835454940796,1.0,0.0,3.0,1.0,0.0
17917020,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.5967276096343994,0.4425691068172455,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8597049713134766,0.3138293325901031,0.2977912724018097,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8636479377746582,0.3178682923316955,0.2230132818222046,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8302164673805237,0.280853807926178,0.2669031918048858,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7356787919998169,0.1934889554977417,0.8761172294616699,284.9127502441406,284.95001220703125,299.8055419921875,293.7713928222656,298.595947265625,295.58056640625,284.91650390625,1.0,0.4742937982082367,0.9388545155525208,0.9388545155525208,1.0,1.0,-2.5286755561828613,1.152520775794983,1.3761547803878784,0.5786772966384888,0.897106409072876,0.897106409072876,0.0,99.71154022216795,121.0,50913.140625,0.0,1348.0640869140625,1.0,280.0564880371094,283.35162353515625,296.82232666015625,300.13787841796875,293.1499938964844,293.1499938964844,280.3500061035156,37217.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455285429954529,1.0,0.0,0.0,3.689869165420532,3.68989372253418,9.084796488423308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.34765625,0.0,1587.1861572265625,1895.4371337890625,0.0,2893.4091796875,0.9150730967521667,1.0,0.0,3.0,1.0,0.0
17917080,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.5967276096343994,0.4425691068172455,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8597049713134766,0.3138293325901031,0.2977912724018097,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8636479377746582,0.3178682923316955,0.2230132818222046,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8302164673805237,0.280853807926178,0.2669031918048858,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7356787919998169,0.1934889554977417,0.8761172294616699,284.9127502441406,284.95001220703125,299.8055419921875,293.7713928222656,298.595947265625,295.58056640625,284.91650390625,1.0,0.4742937982082367,0.9388545155525208,0.9388545155525208,1.0,1.0,-2.5286755561828613,1.152520775794983,1.3761547803878784,0.5786772966384888,0.897106409072876,0.897106409072876,0.0,99.71154022216795,121.0,50913.140625,0.0,1348.0640869140625,1.0,280.0564880371094,283.35162353515625,296.82232666015625,300.13787841796875,293.1499938964844,293.1499938964844,280.3500061035156,37217.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455285429954529,1.0,0.0,0.0,3.689869165420532,3.68989372253418,9.084796488423308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.34765625,0.0,1587.1861572265625,1895.4371337890625,0.0,2893.4091796875,0.9150730967521667,1.0,0.0,3.0,1.0,0.0
17917140,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9990000128746032,0.6021750569343567,0.4527051448822021,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8575587868690491,0.3187690079212188,0.3023023903369903,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8602295517921448,0.3214881420135498,0.2254020124673843,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8280213475227356,0.2850030064582824,0.2706989645957947,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7341381311416626,0.1966829299926757,0.8901249170303345,285.08770751953125,284.95001220703125,299.8500061035156,293.7687683105469,298.6124267578125,295.5715637207031,285.08905029296875,1.0,0.4826484322547912,0.936106026172638,0.936106026172638,1.0,1.0,-2.570533514022827,1.1727430820465088,1.3977903127670288,0.5895334482192993,1.0,1.0,0.0,103.79759979248048,124.0,50874.140625,0.0,1419.53955078125,1.0,280.34344482421875,283.5206298828125,296.7650451660156,300.01300048828125,293.1499938964844,293.1499938964844,280.04998779296875,32962.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407971262931824,1.0,0.0,0.0,3.8254566192626953,3.82548189163208,9.76472165348241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5283203125,0.0,1713.4534912109375,1895.4371337890625,0.0,2849.16357421875,0.9423907995224,1.0,0.0,3.0,1.0,0.0
17917200,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9990000128746032,0.6021750569343567,0.4527051448822021,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8575587868690491,0.3187690079212188,0.3023023903369903,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8602295517921448,0.3214881420135498,0.2254020124673843,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8280213475227356,0.2850030064582824,0.2706989645957947,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7341381311416626,0.1966829299926757,0.8901249170303345,285.08770751953125,284.95001220703125,299.8500061035156,293.7687683105469,298.6124267578125,295.5715637207031,285.08905029296875,1.0,0.4826484322547912,0.936106026172638,0.936106026172638,1.0,1.0,-2.570533514022827,1.1727430820465088,1.3977903127670288,0.5895334482192993,1.0,1.0,0.0,103.79759979248048,124.0,50874.140625,0.0,1419.53955078125,1.0,280.34344482421875,283.5206298828125,296.7650451660156,300.01300048828125,293.1499938964844,293.1499938964844,280.04998779296875,32962.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407971262931824,1.0,0.0,0.0,3.8254566192626953,3.82548189163208,9.76472165348241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5283203125,0.0,1713.4534912109375,1895.4371337890625,0.0,2849.16357421875,0.9423907995224,1.0,0.0,3.0,1.0,0.0
17917260,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.6063525676727295,0.4623076021671295,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8556771874427795,0.3229135870933532,0.3066481053829193,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8570940494537354,0.324181318283081,0.2276385277509689,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8260445594787598,0.2883932590484619,0.2743216454982757,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7327771186828613,0.1992881149053573,0.903555691242218,284.9262084960937,284.95001220703125,299.89678955078125,293.7682189941406,298.6243896484375,295.5526733398437,284.9281311035156,1.0,0.4905973374843597,0.9332565665245056,0.9332565665245056,1.0,1.0,-2.61047625541687,1.192003846168518,1.4184725284576416,0.5999441742897034,0.9491820335388184,0.9491820335388184,0.0,107.76024627685548,127.0,52623.1953125,0.0,1490.009521484375,1.0,280.0556945800781,283.3268127441406,296.8221130371094,300.2420654296875,293.1499938964844,293.1499938964844,279.75,35930.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555076122283936,1.0,0.0,0.0,3.84372353553772,3.843749284744263,9.858198382062255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.794921875,0.0,1759.0167236328125,1895.4371337890625,0.0,2986.880615234375,0.9485175609588624,1.0,0.0,3.0,1.0,0.0
17917320,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.6063525676727295,0.4623076021671295,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8556771874427795,0.3229135870933532,0.3066481053829193,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8570940494537354,0.324181318283081,0.2276385277509689,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8260445594787598,0.2883932590484619,0.2743216454982757,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7327771186828613,0.1992881149053573,0.903555691242218,284.9262084960937,284.95001220703125,299.89678955078125,293.7682189941406,298.6243896484375,295.5526733398437,284.9281311035156,1.0,0.4905973374843597,0.9332565665245056,0.9332565665245056,1.0,1.0,-2.61047625541687,1.192003846168518,1.4184725284576416,0.5999441742897034,0.9491820335388184,0.9491820335388184,0.0,107.76024627685548,127.0,52623.1953125,0.0,1490.009521484375,1.0,280.0556945800781,283.3268127441406,296.8221130371094,300.2420654296875,293.1499938964844,293.1499938964844,279.75,35930.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555076122283936,1.0,0.0,0.0,3.84372353553772,3.843749284744263,9.858198382062255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.794921875,0.0,1759.0167236328125,1895.4371337890625,0.0,2986.880615234375,0.9485175609588624,1.0,0.0,3.0,1.0,0.0
17917380,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6088355183601379,0.4736895561218261,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.851920485496521,0.3262142539024353,0.3099720478057861,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8520351052284241,0.3259709477424621,0.2290395051240921,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8222427368164062,0.290929913520813,0.2769399881362915,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7295549511909485,0.2010509371757507,0.9126558899879456,284.8800964355469,284.95001220703125,299.945556640625,293.76934814453125,298.63116455078125,295.522705078125,284.88555908203125,1.0,0.4978838264942169,0.9304071068763732,0.9304071068763732,1.0,1.0,-2.6439154148101807,1.20809805393219,1.4358173608779907,0.6085996031761169,0.8594892024993896,0.8594892024993896,0.0,112.07025146484376,130.0,53477.70703125,0.0,1554.9931640625,1.0,279.75689697265625,283.25933837890625,296.8089599609375,300.29949951171875,293.1499938964844,293.1499938964844,280.04998779296875,40595.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665353655815125,1.0,0.0,0.0,3.644248962402344,3.6442737579345694,8.861543392413296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.2275390625,0.0,1561.1119384765625,1895.4371337890625,0.0,3090.30908203125,0.9082799553871156,1.0,0.0,3.0,1.0,0.0
17917440,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6088355183601379,0.4736895561218261,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.851920485496521,0.3262142539024353,0.3099720478057861,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8520351052284241,0.3259709477424621,0.2290395051240921,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8222427368164062,0.290929913520813,0.2769399881362915,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7295549511909485,0.2010509371757507,0.9126558899879456,284.8800964355469,284.95001220703125,299.945556640625,293.76934814453125,298.63116455078125,295.522705078125,284.88555908203125,1.0,0.4978838264942169,0.9304071068763732,0.9304071068763732,1.0,1.0,-2.6439154148101807,1.20809805393219,1.4358173608779907,0.6085996031761169,0.8594892024993896,0.8594892024993896,0.0,112.07025146484376,130.0,53477.70703125,0.0,1554.9931640625,1.0,279.75689697265625,283.25933837890625,296.8089599609375,300.29949951171875,293.1499938964844,293.1499938964844,280.04998779296875,40595.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665353655815125,1.0,0.0,0.0,3.644248962402344,3.6442737579345694,8.861543392413296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.2275390625,0.0,1561.1119384765625,1895.4371337890625,0.0,3090.30908203125,0.9082799553871156,1.0,0.0,3.0,1.0,0.0
17917500,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.61069256067276,0.4788509905338287,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8504728078842163,0.3281779289245605,0.3117040395736694,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8499948978424072,0.327259361743927,0.2298223823308944,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8207046389579773,0.2924573421478271,0.2782849967479706,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7281819581985474,0.2020547986030578,0.9169791340827942,285.03082275390625,284.95001220703125,299.9706115722656,293.7704772949219,298.6387939453125,295.5148620605469,285.0374755859375,1.0,0.5013328194618225,0.9289823770523072,0.9289823770523072,1.0,1.0,-2.6599490642547607,1.215817093849182,1.4441320896148682,0.6127062439918518,0.960914134979248,0.960914134979248,0.0,114.08323669433594,130.0,52982.8828125,0.0,1586.445068359375,1.0,280.00213623046875,283.4161682128906,296.74322509765625,300.0876770019531,293.1499938964844,293.1499938964844,280.04998779296875,34423.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860150933265686,1.0,0.0,0.0,3.698881149291992,3.6989052295684814,9.12922757834167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.42724609375,0.0,1576.2786865234375,1895.4371337890625,0.0,3030.42041015625,0.9173691868782043,1.0,0.0,3.0,1.0,0.0
17917560,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.6128333210945129,0.4831690490245819,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8497626781463623,0.3302824199199676,0.3137005269527435,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8487526178359985,0.32871875166893,0.2308427095413208,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8198486566543579,0.2941092550754547,0.2798608243465423,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.727391242980957,0.2031446993350982,0.921994924545288,285.0417175292969,284.95001220703125,299.99609375,293.7719421386719,298.64849853515625,295.51055908203125,285.0410461425781,1.0,0.5047315955162048,0.9275129437446594,0.9275129437446594,1.0,1.0,-2.6766836643218994,1.2238712310791016,1.4528123140335083,0.6169974207878113,0.9986563920974731,0.9986563920974731,0.0,115.89844512939452,133.0,53396.0390625,0.0,1618.3350830078125,1.0,280.0429992675781,283.4135131835937,296.7536926269531,300.15679931640625,293.1499938964844,293.1499938964844,279.75,32690.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584412932395935,1.0,0.0,0.0,3.7878031730651855,3.787827968597412,9.573442412147417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.267578125,0.0,1666.2540283203125,1895.4371337890625,0.0,3014.38720703125,0.9340436458587646,1.0,0.0,3.0,1.0,0.0
17917620,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6152095198631287,0.4925428032875061,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8475466966629028,0.3336221575736999,0.3171964883804321,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8454380035400391,0.3306302428245544,0.2324606776237487,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.817364513874054,0.2966100573539734,0.2825536131858825,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7251152396202087,0.2047161012887954,0.9304022192955016,284.9072265625,284.95001220703125,300.0482788085937,293.77593994140625,298.66015625,295.48687744140625,284.9104919433594,1.0,0.5112419724464417,0.924574077129364,0.924574077129364,1.0,1.0,-2.7074360847473145,1.238637924194336,1.468798041343689,0.6249095797538757,0.9010795950889589,0.9010795950889589,0.0,119.69491577148438,136.0,54720.50390625,0.0,1680.0054931640625,1.0,279.75616455078125,283.2558898925781,296.81451416015625,300.36724853515625,293.1499938964844,293.1499938964844,280.04998779296875,37715.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870221734046936,1.0,0.0,0.0,3.734164237976074,3.73418927192688,9.30422288547561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.515625,0.0,1641.9678955078125,1895.4371337890625,0.0,3124.890625,0.9253479242324828,1.0,0.0,3.0,1.0,0.0
17917680,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6152095198631287,0.4925428032875061,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8475466966629028,0.3336221575736999,0.3171964883804321,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8454380035400391,0.3306302428245544,0.2324606776237487,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.817364513874054,0.2966100573539734,0.2825536131858825,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7251152396202087,0.2047161012887954,0.9304022192955016,284.9072265625,284.95001220703125,300.0482788085937,293.77593994140625,298.66015625,295.48687744140625,284.9104919433594,1.0,0.5112419724464417,0.924574077129364,0.924574077129364,1.0,1.0,-2.7074360847473145,1.238637924194336,1.468798041343689,0.6249095797538757,0.9010795950889589,0.9010795950889589,0.0,119.69491577148438,136.0,54720.50390625,0.0,1680.0054931640625,1.0,279.75616455078125,283.2558898925781,296.81451416015625,300.36724853515625,293.1499938964844,293.1499938964844,280.04998779296875,37715.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870221734046936,1.0,0.0,0.0,3.734164237976074,3.73418927192688,9.30422288547561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.515625,0.0,1641.9678955078125,1895.4371337890625,0.0,3124.890625,0.9253479242324828,1.0,0.0,3.0,1.0,0.0
17917740,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.6185859441757202,0.5011982917785645,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8458110094070435,0.3374710083007812,0.3207071125507355,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8426516652107239,0.3331463038921356,0.2341007888317108,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8152819871902466,0.2995281815528869,0.2852179110050201,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7231051921844482,0.2065114080905914,0.9383289217948914,285.072021484375,284.95001220703125,300.1019287109375,293.7811584472656,298.6789855957031,295.4750061035156,285.0728454589844,1.0,0.517414391040802,0.9216352701187134,0.9216352701187134,1.0,1.0,-2.73675274848938,1.2527148723602295,1.4840378761291504,0.6323552131652832,1.0,1.0,0.0,123.28644561767578,124.0,54437.453125,0.0,1739.8614501953125,1.0,280.04351806640625,283.4208679199219,296.7698669433594,300.2396240234375,293.1499938964844,293.1499938964844,279.75,33419.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640994429588318,1.0,0.0,0.0,3.851367950439453,3.851393461227417,9.89744989965402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.564453125,0.0,1748.5828857421875,1895.4371337890625,0.0,3067.457275390625,0.9486095309257508,1.0,0.0,3.0,1.0,0.0
17917800,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.6185859441757202,0.5011982917785645,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8458110094070435,0.3374710083007812,0.3207071125507355,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8426516652107239,0.3331463038921356,0.2341007888317108,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8152819871902466,0.2995281815528869,0.2852179110050201,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7231051921844482,0.2065114080905914,0.9383289217948914,285.072021484375,284.95001220703125,300.1019287109375,293.7811584472656,298.6789855957031,295.4750061035156,285.0728454589844,1.0,0.517414391040802,0.9216352701187134,0.9216352701187134,1.0,1.0,-2.73675274848938,1.2527148723602295,1.4840378761291504,0.6323552131652832,1.0,1.0,0.0,123.28644561767578,124.0,54437.453125,0.0,1739.8614501953125,1.0,280.04351806640625,283.4208679199219,296.7698669433594,300.2396240234375,293.1499938964844,293.1499938964844,279.75,33419.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640994429588318,1.0,0.0,0.0,3.851367950439453,3.851393461227417,9.89744989965402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.564453125,0.0,1748.5828857421875,1895.4371337890625,0.0,3067.457275390625,0.9486095309257508,1.0,0.0,3.0,1.0,0.0
17917860,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6218643188476562,0.4973138868808746,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.850620448589325,0.3406187891960144,0.3238965272903442,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8463255763053894,0.3348509967327118,0.2354856580495834,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8194079399108887,0.3017943501472473,0.2875606715679168,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7264273166656494,0.207829549908638,0.9449199438095092,284.9036865234375,284.95001220703125,300.15692138671875,293.7874755859375,298.6962890625,295.46026611328125,284.9052734375,1.0,0.5179556608200073,0.9186301827430724,0.9186301827430724,1.0,1.0,-2.748345375061035,1.258091688156128,1.4902536869049072,0.6353994607925415,0.9266442656517028,0.9266442656517028,0.0,122.5650863647461,127.0,55699.3984375,0.0,1753.8006591796875,1.0,279.755615234375,283.2293395996094,296.8276672363281,300.4478454589844,293.1499938964844,293.1499938964844,279.45001220703125,37126.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760510683059692,1.0,0.0,0.0,3.830827236175537,3.830853223800659,9.792157698029769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0263671875,0.0,1752.6517333984375,1895.4371337890625,0.0,3179.5625,0.9463281631469728,1.0,0.0,3.0,1.0,0.0
17917920,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6218643188476562,0.4973138868808746,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.850620448589325,0.3406187891960144,0.3238965272903442,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8463255763053894,0.3348509967327118,0.2354856580495834,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8194079399108887,0.3017943501472473,0.2875606715679168,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7264273166656494,0.207829549908638,0.9449199438095092,284.9036865234375,284.95001220703125,300.15692138671875,293.7874755859375,298.6962890625,295.46026611328125,284.9052734375,1.0,0.5179556608200073,0.9186301827430724,0.9186301827430724,1.0,1.0,-2.748345375061035,1.258091688156128,1.4902536869049072,0.6353994607925415,0.9266442656517028,0.9266442656517028,0.0,122.5650863647461,127.0,55699.3984375,0.0,1753.8006591796875,1.0,279.755615234375,283.2293395996094,296.8276672363281,300.4478454589844,293.1499938964844,293.1499938964844,279.45001220703125,37126.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760510683059692,1.0,0.0,0.0,3.830827236175537,3.830853223800659,9.792157698029769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0263671875,0.0,1752.6517333984375,1895.4371337890625,0.0,3179.5625,0.9463281631469728,1.0,0.0,3.0,1.0,0.0
