time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.6260890364646912,0.497314840555191,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8528164625167847,0.343399167060852,0.3264898061752319,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8473235368728638,0.3361304104328155,0.2363556325435638,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8209831118583679,0.3036814332008362,0.2893288135528564,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7274907231330872,0.2088272422552108,0.9494087100028992,284.87994384765625,284.95001220703125,300.2130432128906,293.7947692871094,298.717529296875,295.45166015625,284.88385009765625,1.0,0.519990086555481,0.9156251549720764,0.9156251549720764,1.0,1.0,-2.760015726089477,1.263589859008789,1.4964258670806885,0.6380606889724731,0.8436112403869629,0.8436112403869629,0.0,122.97571563720705,130.0,56034.265625,0.0,1773.30615234375,1.0,279.4573669433594,283.188232421875,296.81561279296875,300.4693908691406,293.1499938964844,293.1499938964844,279.75,41230.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830897212028503,1.0,0.0,0.0,3.586432218551636,3.586456537246704,8.582593977735087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.8349609375,0.0,1502.0443115234375,1895.4371337890625,0.0,3245.529052734375,0.89605712890625,1.0,0.0,3.0,1.0,0.0
17918040,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.6260890364646912,0.497314840555191,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8528164625167847,0.343399167060852,0.3264898061752319,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8473235368728638,0.3361304104328155,0.2363556325435638,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8209831118583679,0.3036814332008362,0.2893288135528564,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7274907231330872,0.2088272422552108,0.9494087100028992,284.87994384765625,284.95001220703125,300.2130432128906,293.7947692871094,298.717529296875,295.45166015625,284.88385009765625,1.0,0.519990086555481,0.9156251549720764,0.9156251549720764,1.0,1.0,-2.760015726089477,1.263589859008789,1.4964258670806885,0.6380606889724731,0.8436112403869629,0.8436112403869629,0.0,122.97571563720705,130.0,56034.265625,0.0,1773.30615234375,1.0,279.4573669433594,283.188232421875,296.81561279296875,300.4693908691406,293.1499938964844,293.1499938964844,279.75,41230.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830897212028503,1.0,0.0,0.0,3.586432218551636,3.586456537246704,8.582593977735087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.8349609375,0.0,1502.0443115234375,1895.4371337890625,0.0,3245.529052734375,0.89605712890625,1.0,0.0,3.0,1.0,0.0
17918100,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6289877891540527,0.4978966414928436,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8537794947624207,0.3452089428901672,0.328010231256485,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8477225303649902,0.337252140045166,0.2369802296161651,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8216307163238525,0.3049881756305694,0.2903990149497986,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7278939485549927,0.2095779329538345,0.9522281885147096,285.0201110839844,284.95001220703125,300.2414855957031,293.7987060546875,298.732421875,295.45477294921875,285.0251159667969,1.0,0.5213539004325867,0.9141226410865784,0.9141226410865784,1.0,1.0,-2.767963409423828,1.267359495162964,1.5006037950515747,0.6399624943733215,0.936290442943573,0.936290442943573,0.0,123.43082427978516,130.0,55430.5390625,0.0,1787.4981689453125,1.0,279.7006225585937,283.3370056152344,296.75811767578125,300.2555236816406,293.1499938964844,293.1499938964844,279.75,34812.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756440281867981,1.0,0.0,0.0,3.635201930999756,3.635225772857666,8.81760001902876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.3681640625,0.0,1507.9169921875,1895.4371337890625,0.0,3175.745849609375,0.9034765958786012,1.0,0.0,3.0,1.0,0.0
17918160,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.632079005241394,0.4983139634132385,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8550753593444824,0.3471582233905792,0.3298187255859375,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8484885096549988,0.3385294377803802,0.2378477603197097,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8225852847099304,0.3064223229885101,0.291725754737854,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7285855412483215,0.2104405760765075,0.9559661149978638,285.02105712890625,284.95001220703125,300.2701416015625,293.8028564453125,298.7485656738281,295.4599914550781,285.0201110839844,1.0,0.522968590259552,0.9127991199493408,0.9127991199493408,1.0,1.0,-2.7777650356292725,1.2720385789871216,1.505726337432861,0.6423763632774353,0.9618132710456848,0.9618132710456848,0.0,123.90657806396484,133.0,55746.484375,0.0,1804.6942138671875,1.0,279.7425231933594,283.3288269042969,296.77398681640625,300.3244934082031,293.1499938964844,293.1499938964844,279.45001220703125,33159.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730315566062927,1.0,0.0,0.0,3.716564178466797,3.716588258743286,9.216723810823168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.2841796875,0.0,1586.849365234375,1895.4371337890625,0.0,3151.246337890625,0.9182366728782654,1.0,0.0,3.0,1.0,0.0
17918220,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.636234700679779,0.5015608668327332,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8559296131134033,0.3502623438835144,0.3329854607582092,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8482468128204346,0.3401519656181335,0.239185094833374,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8228905200958252,0.3085662424564361,0.293976217508316,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7286039590835571,0.2116581052541732,0.9622740745544434,284.9114990234375,284.95001220703125,300.3280944824219,293.8116760253906,298.7716064453125,295.452880859375,284.9144897460937,1.0,0.526633083820343,0.9101520776748656,0.9101520776748656,1.0,1.0,-2.7973668575286865,1.2813780307769775,1.5159889459609983,0.647262692451477,0.8732091188430786,0.8732091188430786,0.0,125.58136749267578,136.0,56760.65625,0.0,1842.8531494140625,1.0,279.45709228515625,283.198974609375,296.8377685546875,300.5194702148437,293.1499938964844,293.1499938964844,279.75,38314.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822796940803528,1.0,0.0,0.0,3.623290061950684,3.623314142227173,8.759906791055982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.443359375,0.0,1520.8480224609375,1895.4371337890625,0.0,3237.941162109375,0.9014418721199036,1.0,0.0,3.0,1.0,0.0
17918280,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.636234700679779,0.5015608668327332,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8559296131134033,0.3502623438835144,0.3329854607582092,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8482468128204346,0.3401519656181335,0.239185094833374,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8228905200958252,0.3085662424564361,0.293976217508316,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7286039590835571,0.2116581052541732,0.9622740745544434,284.9114990234375,284.95001220703125,300.3280944824219,293.8116760253906,298.7716064453125,295.452880859375,284.9144897460937,1.0,0.526633083820343,0.9101520776748656,0.9101520776748656,1.0,1.0,-2.7973668575286865,1.2813780307769775,1.5159889459609983,0.647262692451477,0.8732091188430786,0.8732091188430786,0.0,125.58136749267578,136.0,56760.65625,0.0,1842.8531494140625,1.0,279.45709228515625,283.198974609375,296.8377685546875,300.5194702148437,293.1499938964844,293.1499938964844,279.75,38314.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822796940803528,1.0,0.0,0.0,3.623290061950684,3.623314142227173,8.759906791055982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.443359375,0.0,1520.8480224609375,1895.4371337890625,0.0,3237.941162109375,0.9014418721199036,1.0,0.0,3.0,1.0,0.0
17918340,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.6410664916038513,0.5057096481323242,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8563896417617798,0.3539282977581024,0.3362924754619598,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8476390242576599,0.3423994481563568,0.2406249344348907,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8228124380111694,0.3111770451068878,0.2963176965713501,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7282527089118958,0.2131694555282592,0.968717396259308,285.041748046875,284.95001220703125,300.3866882324219,293.8210144042969,298.79931640625,295.45361328125,285.0401306152344,1.0,0.5307265520095825,0.9075050354003906,0.9075050354003906,1.0,1.0,-2.818611621856689,1.2915220260620115,1.5270894765853882,0.6525118947029114,1.0,1.0,0.0,127.5947036743164,139.0,56599.875,0.0,1885.7100830078125,1.0,279.7431945800781,283.3282165527344,296.8052978515625,300.40728759765625,293.1499938964844,293.1499938964844,279.45001220703125,32316.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753857612609863,1.0,0.0,0.0,3.775967121124268,3.775991678237915,9.513705663266592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.716796875,0.0,1649.3702392578125,1895.4371337890625,0.0,3173.323974609375,0.9309235215187072,1.0,0.0,3.0,1.0,0.0
17918400,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.6410664916038513,0.5057096481323242,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8563896417617798,0.3539282977581024,0.3362924754619598,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8476390242576599,0.3423994481563568,0.2406249344348907,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8228124380111694,0.3111770451068878,0.2963176965713501,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7282527089118958,0.2131694555282592,0.968717396259308,285.041748046875,284.95001220703125,300.3866882324219,293.8210144042969,298.79931640625,295.45361328125,285.0401306152344,1.0,0.5307265520095825,0.9075050354003906,0.9075050354003906,1.0,1.0,-2.818611621856689,1.2915220260620115,1.5270894765853882,0.6525118947029114,1.0,1.0,0.0,127.5947036743164,139.0,56599.875,0.0,1885.7100830078125,1.0,279.7431945800781,283.3282165527344,296.8052978515625,300.40728759765625,293.1499938964844,293.1499938964844,279.45001220703125,32316.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753857612609863,1.0,0.0,0.0,3.775967121124268,3.775991678237915,9.513705663266592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.716796875,0.0,1649.3702392578125,1895.4371337890625,0.0,3173.323974609375,0.9309235215187072,1.0,0.0,3.0,1.0,0.0
17918460,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6438852548599243,0.5113937258720398,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8557964563369751,0.3568580746650696,0.3393517434597015,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8459811210632324,0.3437909781932831,0.2418440878391266,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.821764349937439,0.313112199306488,0.2984265387058258,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7270593047142029,0.2141909003257751,0.9744117856025696,284.9045715332031,284.95001220703125,300.44580078125,293.830810546875,298.81854248046875,295.4383544921875,284.90692138671875,1.0,0.5351079106330872,0.904538869857788,0.904538869857788,1.0,1.0,-2.839966297149658,1.3016694784164429,1.538296818733215,0.6578271389007568,0.8980724215507507,0.8980724215507507,0.0,130.0972442626953,142.0,57821.18359375,0.0,1931.69140625,1.0,279.4571838378906,283.16949462890625,296.86553955078125,300.61444091796875,293.1499938964844,293.1499938964844,279.75,37625.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864168524742126,1.0,0.0,0.0,3.720637798309326,3.7206625938415527,9.236938467438448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.306640625,0.0,1625.5853271484375,1895.4371337890625,0.0,3276.682861328125,0.9222823977470398,1.0,0.0,3.0,1.0,0.0
17918520,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6438852548599243,0.5113937258720398,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8557964563369751,0.3568580746650696,0.3393517434597015,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8459811210632324,0.3437909781932831,0.2418440878391266,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.821764349937439,0.313112199306488,0.2984265387058258,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7270593047142029,0.2141909003257751,0.9744117856025696,284.9045715332031,284.95001220703125,300.44580078125,293.830810546875,298.81854248046875,295.4383544921875,284.90692138671875,1.0,0.5351079106330872,0.904538869857788,0.904538869857788,1.0,1.0,-2.839966297149658,1.3016694784164429,1.538296818733215,0.6578271389007568,0.8980724215507507,0.8980724215507507,0.0,130.0972442626953,142.0,57821.18359375,0.0,1931.69140625,1.0,279.4571838378906,283.16949462890625,296.86553955078125,300.61444091796875,293.1499938964844,293.1499938964844,279.75,37625.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864168524742126,1.0,0.0,0.0,3.720637798309326,3.7206625938415527,9.236938467438448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.306640625,0.0,1625.5853271484375,1895.4371337890625,0.0,3276.682861328125,0.9222823977470398,1.0,0.0,3.0,1.0,0.0
17918580,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.6475636959075928,0.5173084735870361,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8551890254020691,0.3603983223438263,0.3425303101539612,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8443379998207092,0.345864862203598,0.2431525886058807,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8206756711006165,0.3155510723590851,0.3006007373332977,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7257659435272217,0.2155087888240814,0.9800192713737488,285.0517578125,284.95001220703125,300.5052795410156,293.8409118652344,298.84356689453125,295.4333801269531,285.05181884765625,1.0,0.5396215319633484,0.9015726447105408,0.9015726447105408,1.0,1.0,-2.861816883087158,1.3120630979537964,1.5497537851333618,0.6631887555122375,1.0,1.0,0.0,132.70994567871094,145.0,57483.19921875,0.0,1979.6490478515625,1.0,279.7434387207031,283.3198547363281,296.828369140625,300.4888916015625,293.1499938964844,293.1499938964844,279.45001220703125,33248.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801664710044861,1.0,0.0,0.0,3.841426372528076,3.84145188331604,9.84641928880592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.45703125,0.0,1735.087158203125,1895.4371337890625,0.0,3218.140380859375,0.9462278485298156,1.0,0.0,3.0,1.0,0.0
17918640,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.6475636959075928,0.5173084735870361,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8551890254020691,0.3603983223438263,0.3425303101539612,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8443379998207092,0.345864862203598,0.2431525886058807,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8206756711006165,0.3155510723590851,0.3006007373332977,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7257659435272217,0.2155087888240814,0.9800192713737488,285.0517578125,284.95001220703125,300.5052795410156,293.8409118652344,298.84356689453125,295.4333801269531,285.05181884765625,1.0,0.5396215319633484,0.9015726447105408,0.9015726447105408,1.0,1.0,-2.861816883087158,1.3120630979537964,1.5497537851333618,0.6631887555122375,1.0,1.0,0.0,132.70994567871094,145.0,57483.19921875,0.0,1979.6490478515625,1.0,279.7434387207031,283.3198547363281,296.828369140625,300.4888916015625,293.1499938964844,293.1499938964844,279.45001220703125,33248.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801664710044861,1.0,0.0,0.0,3.841426372528076,3.84145188331604,9.84641928880592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.45703125,0.0,1735.087158203125,1895.4371337890625,0.0,3218.140380859375,0.9462278485298156,1.0,0.0,3.0,1.0,0.0
17918700,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6488245129585266,0.5202320218086243,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8549796342849731,0.36195969581604,0.3442073166370392,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8436266779899597,0.3466622233390808,0.2438788712024688,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8202195763587952,0.3165840208530426,0.3017634451389313,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7252048254013062,0.216044083237648,0.9830986261367798,284.91192626953125,284.95001220703125,300.5350952148437,293.84600830078125,298.85382080078125,295.4267578125,284.9044189453125,1.0,0.5419538617134094,0.9000895619392395,0.9000895619392395,1.0,1.0,-2.873319387435913,1.317528247833252,1.5557911396026611,0.6660531163215637,0.9422340393066406,0.9422340393066406,0.0,134.0398712158203,145.0,58794.2109375,0.0,2004.9368896484373,1.0,279.4937744140625,283.150634765625,296.8900756835937,300.7332458496094,293.1499938964844,293.1499938964844,279.45001220703125,35196.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876256346702576,1.0,0.0,0.0,3.856781721115112,3.8568077087402335,9.925295216817176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.2021484375,0.0,1769.2672119140625,1895.4371337890625,0.0,3287.99560546875,0.9498680233955384,1.0,0.0,3.0,1.0,0.0
17918760,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.6494792103767395,0.5239864587783813,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8540719747543335,0.3632750213146209,0.3455619812011719,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8422011733055115,0.3471759259700775,0.2443317025899887,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8191110491752625,0.3173852860927582,0.3026341795921325,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7240622639656067,0.2163934558629989,0.9851725101470948,284.9040832519531,284.95001220703125,300.5649108886719,293.8511657714844,298.8614196777344,295.4151306152344,284.9066467285156,1.0,0.5442461967468262,0.8985078930854797,0.8985078930854797,1.0,1.0,-2.883545160293579,1.322361946105957,1.5611833333969116,0.6685731410980225,0.9202256202697754,0.9202256202697754,0.0,135.58639526367188,148.0,58832.75,0.0,2029.3626708984373,1.0,279.4560241699219,283.14794921875,296.886962890625,300.6992492675781,293.1499938964844,293.1499938964844,279.1499938964844,37356.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910751342773438,1.0,0.0,0.0,3.806222915649414,3.806248664855957,9.666778169048484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.19921875,0.0,1724.6019287109375,1895.4371337890625,0.0,3320.260986328125,0.9410922527313232,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.6500115990638733,0.5300623178482056,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8523991107940674,0.3651757538318634,0.347463458776474,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8397436141967773,0.3478479087352752,0.2448871582746505,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8171253204345703,0.3184931874275207,0.3037959039211273,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.722017765045166,0.2168043404817581,0.9875940084457396,284.85430908203125,284.95001220703125,300.6101379394531,293.85894775390625,298.8719787597656,295.3959045410156,284.8630065917969,1.0,0.5476561188697815,0.8961106538772583,0.8961106538772583,1.0,1.0,-2.898109197616577,1.329232096672058,1.568877100944519,0.6721222996711731,0.8373534083366394,0.8373534083366394,0.0,138.03343200683594,148.0,59271.02734375,0.0,2065.6318359375,1.0,279.1679077148437,283.084228515625,296.89727783203125,300.7801208496094,293.1499938964844,293.1499938964844,279.1499938964844,42595.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982809782028198,1.0,0.0,0.0,3.607934236526489,3.607959032058716,8.685814236741862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.294921875,0.0,1535.6468505859375,1895.4371337890625,0.0,3387.55517578125,0.901195764541626,1.0,0.0,3.0,1.0,0.0
17918880,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6503216624259949,0.5319902896881104,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8518813252449036,0.365871250629425,0.3480733335018158,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8389777541160583,0.3481613099575043,0.245066151022911,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8164984583854675,0.3189194202423095,0.3041632771492004,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7213596701622009,0.2169764637947082,0.9883045554161072,284.8890075683594,284.95001220703125,300.62457275390625,293.8614501953125,298.8763122558594,295.3914489746094,284.8925476074219,1.0,0.5487316250801086,0.8953445553779602,0.8953445553779602,1.0,1.0,-2.902669668197632,1.3313831090927124,1.5712865591049194,0.6732193231582642,0.8482757210731506,0.8482757210731506,0.0,138.8120880126953,136.0,59323.31640625,0.0,2077.119873046875,1.0,279.1575012207031,283.1088562011719,296.8822326660156,300.7392578125,293.1499938964844,293.1499938964844,279.45001220703125,40617.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979304432868958,1.0,0.0,0.0,3.585593938827514,3.585618019104004,8.578581400797702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.5576171875,0.0,1496.6246337890625,1895.4371337890625,0.0,3384.28564453125,0.8954998850822449,1.0,0.0,3.0,1.0,0.0
17918940,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.6543558835983276,0.5261134505271912,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8573867678642273,0.3693805336952209,0.351107120513916,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8432083129882812,0.3501755595207214,0.2462507784366607,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.821000337600708,0.3212401568889618,0.30610391497612,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7247867584228516,0.2180992066860199,0.9923642873764038,285.0106811523437,284.95001220703125,300.68408203125,293.87164306640625,298.9048156738281,295.3937683105469,285.0088806152344,1.0,0.5479506254196167,0.8921811580657959,0.8921811580657959,1.0,1.0,-2.9079084396362305,1.3336122035980225,1.5742963552474976,0.674396812915802,0.9537115097045898,0.9537115097045898,0.0,137.17361450195312,139.0,58854.97265625,0.0,2077.7822265625,1.0,279.4427490234375,283.2349853515625,296.8460388183594,300.5972595214844,293.1499938964844,293.1499938964844,279.1499938964844,33392.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888344168663025,1.0,0.0,0.0,3.7114241123199454,3.711448192596436,9.191247727358132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.8828125,0.0,1582.7454833984375,1895.4371337890625,0.0,3299.30517578125,0.9170089960098268,1.0,0.0,3.0,1.0,0.0
17919000,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.6543558835983276,0.5261134505271912,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8573867678642273,0.3693805336952209,0.351107120513916,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8432083129882812,0.3501755595207214,0.2462507784366607,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.821000337600708,0.3212401568889618,0.30610391497612,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7247867584228516,0.2180992066860199,0.9923642873764038,285.0106811523437,284.95001220703125,300.68408203125,293.87164306640625,298.9048156738281,295.3937683105469,285.0088806152344,1.0,0.5479506254196167,0.8921811580657959,0.8921811580657959,1.0,1.0,-2.9079084396362305,1.3336122035980225,1.5742963552474976,0.674396812915802,0.9537115097045898,0.9537115097045898,0.0,137.17361450195312,139.0,58854.97265625,0.0,2077.7822265625,1.0,279.4427490234375,283.2349853515625,296.8460388183594,300.5972595214844,293.1499938964844,293.1499938964844,279.1499938964844,33392.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888344168663025,1.0,0.0,0.0,3.7114241123199454,3.711448192596436,9.191247727358132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.8828125,0.0,1582.7454833984375,1895.4371337890625,0.0,3299.30517578125,0.9170089960098268,1.0,0.0,3.0,1.0,0.0
17919060,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.658730149269104,0.5239023566246033,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8608527779579163,0.3722280859947204,0.3539476096630096,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8454395532608032,0.3514246940612793,0.2472625821828842,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8235662579536438,0.3229722082614898,0.3078812658786773,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7266108989715576,0.2188740819692611,0.9962536692619324,284.9093017578125,284.95001220703125,300.7433166503906,293.8816223144531,298.932373046875,295.39453125,284.91180419921875,1.0,0.5491243600845337,0.8891066908836365,0.8891066908836365,1.0,1.0,-2.9166815280914307,1.3376232385635376,1.5790581703186035,0.6761983633041382,0.8649244904518127,0.8649244904518127,0.0,136.8076171875,142.0,59601.25,0.0,2090.74462890625,1.0,279.1572570800781,283.1163635253906,296.9017639160156,300.7671203613281,293.1499938964844,293.1499938964844,279.45001220703125,38634.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967228531837463,1.0,0.0,0.0,3.5963587760925293,3.5963826179504395,8.63016907715064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.7626953125,0.0,1493.72802734375,1895.4371337890625,0.0,3373.017333984375,0.895781934261322,1.0,0.0,3.0,1.0,0.0
17919120,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.658730149269104,0.5239023566246033,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8608527779579163,0.3722280859947204,0.3539476096630096,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8454395532608032,0.3514246940612793,0.2472625821828842,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8235662579536438,0.3229722082614898,0.3078812658786773,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7266108989715576,0.2188740819692611,0.9962536692619324,284.9093017578125,284.95001220703125,300.7433166503906,293.8816223144531,298.932373046875,295.39453125,284.91180419921875,1.0,0.5491243600845337,0.8891066908836365,0.8891066908836365,1.0,1.0,-2.9166815280914307,1.3376232385635376,1.5790581703186035,0.6761983633041382,0.8649244904518127,0.8649244904518127,0.0,136.8076171875,142.0,59601.25,0.0,2090.74462890625,1.0,279.1572570800781,283.1163635253906,296.9017639160156,300.7671203613281,293.1499938964844,293.1499938964844,279.45001220703125,38634.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967228531837463,1.0,0.0,0.0,3.5963587760925293,3.5963826179504395,8.63016907715064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.7626953125,0.0,1493.72802734375,1895.4371337890625,0.0,3373.017333984375,0.895781934261322,1.0,0.0,3.0,1.0,0.0
17919180,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.6639509797096252,0.5243440866470337,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8630918264389038,0.3757137656211853,0.3570388257503509,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8465102314949036,0.353356271982193,0.2484544962644577,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8249849081039429,0.3252340853214264,0.3098501563072204,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7274506092071533,0.2200221419334411,1.0008307695388794,285.0265197753906,284.95001220703125,300.80206298828125,293.8912658691406,298.9645080566406,295.40380859375,285.0248413085937,1.0,0.5513544082641602,0.8860321640968323,0.8860321640968323,1.0,1.0,-2.9302220344543457,1.3439286947250366,1.5862934589385986,0.6792843341827393,0.9779253005981444,0.9779253005981444,0.0,137.45379638671875,145.0,59321.5625,0.0,2116.92578125,1.0,279.44293212890625,283.2366638183594,296.87213134765625,300.64764404296875,293.1499938964844,293.1499938964844,279.1499938964844,32658.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892263174057007,1.0,0.0,0.0,3.739694833755493,3.7397191524505615,9.331803880741064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.3232421875,0.0,1609.6490478515625,1895.4371337890625,0.0,3302.97119140625,0.9229164123535156,1.0,0.0,3.0,1.0,0.0
17919240,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.6639509797096252,0.5243440866470337,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8630918264389038,0.3757137656211853,0.3570388257503509,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8465102314949036,0.353356271982193,0.2484544962644577,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8249849081039429,0.3252340853214264,0.3098501563072204,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7274506092071533,0.2200221419334411,1.0008307695388794,285.0265197753906,284.95001220703125,300.80206298828125,293.8912658691406,298.9645080566406,295.40380859375,285.0248413085937,1.0,0.5513544082641602,0.8860321640968323,0.8860321640968323,1.0,1.0,-2.9302220344543457,1.3439286947250366,1.5862934589385986,0.6792843341827393,0.9779253005981444,0.9779253005981444,0.0,137.45379638671875,145.0,59321.5625,0.0,2116.92578125,1.0,279.44293212890625,283.2366638183594,296.87213134765625,300.64764404296875,293.1499938964844,293.1499938964844,279.1499938964844,32658.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892263174057007,1.0,0.0,0.0,3.739694833755493,3.7397191524505615,9.331803880741064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.3232421875,0.0,1609.6490478515625,1895.4371337890625,0.0,3302.97119140625,0.9229164123535156,1.0,0.0,3.0,1.0,0.0
17919300,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.6657428741455078,0.5253317356109619,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8638164401054382,0.3771791160106659,0.3586172759532928,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8466730117797852,0.3540062606334686,0.2490722388029098,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8253395557403564,0.3261195123195648,0.3108632564544678,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7275822758674622,0.2204392552375793,1.003304123878479,284.8873291015625,284.95001220703125,300.8312072753906,293.8959350585937,298.9768371582031,295.4017944335937,284.8824768066406,1.0,0.5527949333190918,0.884494960308075,0.884494960308075,1.0,1.0,-2.938241004943848,1.3476731777191162,1.590567708015442,0.6811944842338562,0.888868510723114,0.888868510723114,0.0,138.0672149658203,145.0,60426.59375,0.0,2133.6845703125,1.0,279.19549560546875,283.0755615234375,296.9339294433594,300.8875732421875,293.1499938964844,293.1499938964844,279.1499938964844,36342.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961209654808044,1.0,0.0,0.0,3.730692386627197,3.730717182159424,9.286929412155588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.3525390625,0.0,1627.4261474609375,1895.4371337890625,0.0,3367.399658203125,0.9216183423995972,1.0,0.0,3.0,1.0,0.0
17919360,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6670156717300415,0.5274545550346375,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8636767268180847,0.3784721791744232,0.3598909974098205,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8459743857383728,0.3544553518295288,0.2494331896305084,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8249136805534363,0.326838344335556,0.3116016685962677,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7270220518112183,0.2207177579402923,1.0048474073410034,284.9059753417969,284.95001220703125,300.86016845703125,293.90045166015625,298.9867248535156,295.3953857421875,284.9086303710937,1.0,0.5543293952941895,0.8829532265663147,0.8829532265663147,1.0,1.0,-2.945500373840332,1.3510470390319824,1.5944533348083496,0.6828990578651428,0.8813770413398743,0.8813770413398743,0.0,139.00723266601562,148.0,60334.890625,0.0,2150.859619140625,1.0,279.1571044921875,283.0963134765625,296.92852783203125,300.83917236328125,293.1499938964844,293.1499938964844,279.45001220703125,38075.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987311720848083,1.0,0.0,0.0,3.65861701965332,3.658641576766968,8.931557999858342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.17578125,0.0,1558.34521484375,1895.4371337890625,0.0,3391.754150390625,0.908974289894104,1.0,0.0,3.0,1.0,0.0
17919420,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.6707876324653625,0.5314794778823853,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8639105558395386,0.3818818032741546,0.3629331290721893,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8451270461082458,0.3562549948692322,0.2505477964878082,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8245055079460144,0.3289759457111358,0.3134801685810089,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7262547612190247,0.2217408865690231,1.009060263633728,285.0321655273437,284.95001220703125,300.9175109863281,293.90899658203125,299.01348876953125,295.3957214355469,285.0306701660156,1.0,0.5577723979949951,0.8798697590827942,0.8798697590827942,1.0,1.0,-2.96265196800232,1.3590755462646484,1.603576421737671,0.6869292855262756,1.0,1.0,0.0,140.92626953125,151.0,60062.44921875,0.0,2190.22265625,1.0,279.4433898925781,283.2252502441406,296.89471435546875,300.71734619140625,293.1499938964844,293.1499938964844,279.1499938964844,32631.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922286033630371,1.0,0.0,0.0,3.7981278896331774,3.798152685165405,9.625703114579665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.1630859375,0.0,1678.072265625,1895.4371337890625,0.0,3331.043212890625,0.9361299872398376,1.0,0.0,3.0,1.0,0.0
17919480,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.6707876324653625,0.5314794778823853,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8639105558395386,0.3818818032741546,0.3629331290721893,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8451270461082458,0.3562549948692322,0.2505477964878082,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8245055079460144,0.3289759457111358,0.3134801685810089,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7262547612190247,0.2217408865690231,1.009060263633728,285.0321655273437,284.95001220703125,300.9175109863281,293.90899658203125,299.01348876953125,295.3957214355469,285.0306701660156,1.0,0.5577723979949951,0.8798697590827942,0.8798697590827942,1.0,1.0,-2.96265196800232,1.3590755462646484,1.603576421737671,0.6869292855262756,1.0,1.0,0.0,140.92626953125,151.0,60062.44921875,0.0,2190.22265625,1.0,279.4433898925781,283.2252502441406,296.89471435546875,300.71734619140625,293.1499938964844,293.1499938964844,279.1499938964844,32631.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922286033630371,1.0,0.0,0.0,3.7981278896331774,3.798152685165405,9.625703114579665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.1630859375,0.0,1678.072265625,1895.4371337890625,0.0,3331.043212890625,0.9361299872398376,1.0,0.0,3.0,1.0,0.0
17919540,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6725233793258667,0.5370314717292786,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8631494045257568,0.3845598995685577,0.365751564502716,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8433263301849365,0.3572331368923187,0.2514719069004059,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.823207437992096,0.330457329750061,0.3151555359363556,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7247178554534912,0.2222989499568939,1.0126476287841797,284.9017333984375,284.95001220703125,300.9739074707031,293.9168395996094,299.0310974121094,295.38018798828125,284.9039611816406,1.0,0.5615378618240356,0.8767863512039185,0.8767863512039185,1.0,1.0,-2.9801533222198486,1.367242693901062,1.6129107475280762,0.6911225914955139,0.8984919786453247,0.8984919786453247,0.0,143.36317443847656,154.0,61191.65625,0.0,2233.241455078125,1.0,279.1570739746094,283.0734558105469,296.9473571777344,300.9120178222656,293.1499938964844,293.1499938964844,279.45001220703125,37827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902229368686676,1.0,0.0,0.0,3.7323944568634033,3.732419729232788,9.2954064712103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.001953125,0.0,1640.7646484375,1895.4371337890625,0.0,3424.3564453125,0.9250815510749816,1.0,0.0,3.0,1.0,0.0
17919600,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6725233793258667,0.5370314717292786,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8631494045257568,0.3845598995685577,0.365751564502716,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8433263301849365,0.3572331368923187,0.2514719069004059,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.823207437992096,0.330457329750061,0.3151555359363556,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7247178554534912,0.2222989499568939,1.0126476287841797,284.9017333984375,284.95001220703125,300.9739074707031,293.9168395996094,299.0310974121094,295.38018798828125,284.9039611816406,1.0,0.5615378618240356,0.8767863512039185,0.8767863512039185,1.0,1.0,-2.9801533222198486,1.367242693901062,1.6129107475280762,0.6911225914955139,0.8984919786453247,0.8984919786453247,0.0,143.36317443847656,154.0,61191.65625,0.0,2233.241455078125,1.0,279.1570739746094,283.0734558105469,296.9473571777344,300.9120178222656,293.1499938964844,293.1499938964844,279.45001220703125,37827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902229368686676,1.0,0.0,0.0,3.7323944568634033,3.732419729232788,9.2954064712103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.001953125,0.0,1640.7646484375,1895.4371337890625,0.0,3424.3564453125,0.9250815510749816,1.0,0.0,3.0,1.0,0.0
17919660,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.6751969456672668,0.5427209138870239,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.862474799156189,0.3879262208938598,0.3687552511692047,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8416354656219482,0.3589504957199096,0.2525303959846496,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8219620585441589,0.3325019180774688,0.3169518113136291,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7231708765029907,0.2231994271278381,1.0163627862930298,285.04119873046875,284.95001220703125,301.0291748046875,293.923828125,299.0543212890625,295.3757629394531,285.0409851074219,1.0,0.5654726028442383,0.8734690546989441,0.8734690546989441,1.0,1.0,-2.9984962940216064,1.375794768333435,1.622701644897461,0.6954271793365479,1.0,1.0,0.0,145.89532470703125,157.0,60779.5625,0.0,2278.716552734375,1.0,279.4434509277344,283.2184753417969,296.9107360839844,300.781005859375,293.1499938964844,293.1499938964844,279.1499938964844,33371.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959814310073853,1.0,0.0,0.0,3.848365068435669,3.848390579223633,9.882022595775195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.892578125,0.0,1744.527587890625,1895.4371337890625,0.0,3366.09716796875,0.947879433631897,1.0,0.0,3.0,1.0,0.0
17919720,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.6751969456672668,0.5427209138870239,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.862474799156189,0.3879262208938598,0.3687552511692047,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8416354656219482,0.3589504957199096,0.2525303959846496,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8219620585441589,0.3325019180774688,0.3169518113136291,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7231708765029907,0.2231994271278381,1.0163627862930298,285.04119873046875,284.95001220703125,301.0291748046875,293.923828125,299.0543212890625,295.3757629394531,285.0409851074219,1.0,0.5654726028442383,0.8734690546989441,0.8734690546989441,1.0,1.0,-2.9984962940216064,1.375794768333435,1.622701644897461,0.6954271793365479,1.0,1.0,0.0,145.89532470703125,157.0,60779.5625,0.0,2278.716552734375,1.0,279.4434509277344,283.2184753417969,296.9107360839844,300.781005859375,293.1499938964844,293.1499938964844,279.1499938964844,33371.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959814310073853,1.0,0.0,0.0,3.848365068435669,3.848390579223633,9.882022595775195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.892578125,0.0,1744.527587890625,1895.4371337890625,0.0,3366.09716796875,0.947879433631897,1.0,0.0,3.0,1.0,0.0
17919780,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.676008939743042,0.5492658019065857,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.861235499382019,0.3905875086784363,0.3715830743312835,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8394128680229187,0.3598838448524475,0.2534416913986206,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8202080130577087,0.3339203894138336,0.3185902833938598,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7211883068084717,0.2236673682928085,1.0196254253387451,284.9029235839844,284.95001220703125,301.08319091796875,293.9298400878906,299.0693359375,295.3574523925781,284.90484619140625,1.0,0.569541335105896,0.8701517581939697,0.8701517581939697,1.0,1.0,-3.016754150390625,1.3842706680297852,1.6324833631515503,0.6997794508934021,0.916023313999176,0.916023313999176,0.0,148.73147583007812,145.0,62025.4375,0.0,2326.10205078125,1.0,279.1567077636719,283.05621337890625,296.96075439453125,300.9776916503906,293.1499938964844,293.1499938964844,278.8500061035156,37562.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059004187583924,1.0,0.0,0.0,3.799938440322876,3.799964189529419,9.634882189857308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.935546875,0.0,1718.6417236328125,1895.4371337890625,0.0,3458.519775390625,0.9398797750473022,1.0,0.0,3.0,1.0,0.0
