time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.676008939743042,0.5492658019065857,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.861235499382019,0.3905875086784363,0.3715830743312835,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8394128680229187,0.3598838448524475,0.2534416913986206,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8202080130577087,0.3339203894138336,0.3185902833938598,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7211883068084717,0.2236673682928085,1.0196254253387451,284.9029235839844,284.95001220703125,301.08319091796875,293.9298400878906,299.0693359375,295.3574523925781,284.90484619140625,1.0,0.569541335105896,0.8701517581939697,0.8701517581939697,1.0,1.0,-3.016754150390625,1.3842706680297852,1.6324833631515503,0.6997794508934021,0.916023313999176,0.916023313999176,0.0,148.73147583007812,145.0,62025.4375,0.0,2326.10205078125,1.0,279.1567077636719,283.05621337890625,296.96075439453125,300.9776916503906,293.1499938964844,293.1499938964844,278.8500061035156,37562.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059004187583924,1.0,0.0,0.0,3.799938440322876,3.799964189529419,9.634882189857308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.935546875,0.0,1718.6417236328125,1895.4371337890625,0.0,3458.519775390625,0.9398797750473022,1.0,0.0,3.0,1.0,0.0
17919900,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9990000128746032,0.6761602163314819,0.5484980940818787,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.862506628036499,0.3917388916015625,0.3727221488952636,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.84002286195755,0.3601479828357696,0.2536720633506775,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8210142254829407,0.3344515562057495,0.3191449642181396,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7216288447380066,0.2237440943717956,1.0201852321624756,284.8136901855469,284.95001220703125,301.1096496582031,293.9324645996094,299.0754699707031,295.3466796875,284.8160400390625,1.0,0.5693848133087158,0.8684931397438049,0.8684931397438049,1.0,1.0,-3.01883602142334,1.3850550651550293,1.6337809562683103,0.7002740502357483,0.8261387944221497,0.8261387944221497,0.0,148.5727996826172,145.0,62526.09765625,0.0,2329.04296875,1.0,278.89727783203125,282.9514465332031,296.979736328125,301.1126708984375,293.1499938964844,293.1499938964844,278.8500061035156,42246.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115796685218812,1.0,0.0,0.0,3.682139873504639,3.6821653842926025,9.046776199284068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.046875,0.0,1616.3690185546875,1895.4371337890625,0.0,3511.2578125,0.91438627243042,1.0,0.0,3.0,1.0,0.0
17919960,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.677259624004364,0.5448939204216003,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8651962280273438,0.3929949998855591,0.3737614452838897,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8419309854507446,0.3605231642723083,0.2538231313228607,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8230675458908081,0.3350603580474853,0.3195951581001282,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7231327295303345,0.2238587886095047,1.0202590227127075,284.8845520019531,284.95001220703125,301.1357421875,293.9347839355469,299.0847473144531,295.3421325683594,284.88671875,1.0,0.5682163238525391,0.8667927384376526,0.8667927384376526,1.0,1.0,-3.0165700912475586,1.383754014968872,1.6328160762786863,0.6995023488998413,0.8406379818916321,0.8406379818916321,0.0,147.3158416748047,148.0,62123.73828125,0.0,2318.46826171875,1.0,278.8578186035156,283.0174865722656,296.9497375488281,300.994384765625,293.1499938964844,293.1499938964844,279.1499938964844,40891.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115602374076844,1.0,0.0,0.0,3.567734241485596,3.567758321762085,8.493335599268903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.7890625,0.0,1479.33251953125,1895.4371337890625,0.0,3511.07763671875,0.8915738463401794,1.0,0.0,3.0,1.0,0.0
17920020,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6822254657745361,0.5419592261314392,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.869053065776825,0.3964199125766754,0.3767313659191131,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8444381356239319,0.3622620403766632,0.2548342943191528,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8257903456687927,0.3370760381221771,0.3212664723396301,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7249757051467896,0.2246991842985153,1.0231130123138428,285.0032653808594,284.95001220703125,301.1867370605469,293.9384765625,299.1150207519531,295.35516357421875,285.0029296875,1.0,0.5689505934715271,0.8633919358253479,0.8633919358253479,1.0,1.0,-3.0232489109039307,1.3866355419158936,1.6366134881973269,0.700574517250061,0.9388962984085084,0.9388962984085084,0.0,146.61798095703125,151.0,61573.6640625,0.0,2326.982421875,1.0,279.14178466796875,283.1453857421875,296.9107666015625,300.8345947265625,293.1499938964844,293.1499938964844,278.8500061035156,33803.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020177721977234,1.0,0.0,0.0,3.676252841949463,3.676276683807373,9.017871889227536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.0830078125,0.0,1546.0220947265625,1895.4371337890625,0.0,3422.3857421875,0.9097272753715516,1.0,0.0,3.0,1.0,0.0
17920080,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6822254657745361,0.5419592261314392,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.869053065776825,0.3964199125766754,0.3767313659191131,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8444381356239319,0.3622620403766632,0.2548342943191528,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8257903456687927,0.3370760381221771,0.3212664723396301,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7249757051467896,0.2246991842985153,1.0231130123138428,285.0032653808594,284.95001220703125,301.1867370605469,293.9384765625,299.1150207519531,295.35516357421875,285.0029296875,1.0,0.5689505934715271,0.8633919358253479,0.8633919358253479,1.0,1.0,-3.0232489109039307,1.3866355419158936,1.6366134881973269,0.700574517250061,0.9388962984085084,0.9388962984085084,0.0,146.61798095703125,151.0,61573.6640625,0.0,2326.982421875,1.0,279.14178466796875,283.1453857421875,296.9107666015625,300.8345947265625,293.1499938964844,293.1499938964844,278.8500061035156,33803.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020177721977234,1.0,0.0,0.0,3.676252841949463,3.676276683807373,9.017871889227536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.0830078125,0.0,1546.0220947265625,1895.4371337890625,0.0,3422.3857421875,0.9097272753715516,1.0,0.0,3.0,1.0,0.0
17920140,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.6853833198547363,0.5428386330604553,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8707311153411865,0.3991762101650238,0.3795176446437835,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8448987007141113,0.3632523417472839,0.2556855976581573,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8265916705131531,0.3385092318058014,0.3227939009666443,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7252267599105835,0.2251915037631988,1.0259188413619995,284.9155578613281,284.95001220703125,301.2359313964844,293.9408264160156,299.13629150390625,295.35308837890625,284.9173583984375,1.0,0.570806622505188,0.8599911332130432,0.8599911332130432,1.0,1.0,-3.03388786315918,1.3913774490356443,1.6425102949142456,0.702860951423645,0.860045313835144,0.860045313835144,0.0,147.31875610351562,154.0,62308.9453125,0.0,2349.9638671875,1.0,278.8575439453125,283.0361328125,296.9583740234375,300.99737548828125,293.1499938964844,293.1499938964844,279.1499938964844,38471.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092164635658264,1.0,0.0,0.0,3.5631802082061768,3.563203811645508,8.471666887999163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.076171875,0.0,1456.76123046875,1895.4371337890625,0.0,3489.3310546875,0.8883644342422485,1.0,0.0,3.0,1.0,0.0
17920200,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.6853833198547363,0.5428386330604553,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8707311153411865,0.3991762101650238,0.3795176446437835,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8448987007141113,0.3632523417472839,0.2556855976581573,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8265916705131531,0.3385092318058014,0.3227939009666443,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7252267599105835,0.2251915037631988,1.0259188413619995,284.9155578613281,284.95001220703125,301.2359313964844,293.9408264160156,299.13629150390625,295.35308837890625,284.9173583984375,1.0,0.570806622505188,0.8599911332130432,0.8599911332130432,1.0,1.0,-3.03388786315918,1.3913774490356443,1.6425102949142456,0.702860951423645,0.860045313835144,0.860045313835144,0.0,147.31875610351562,154.0,62308.9453125,0.0,2349.9638671875,1.0,278.8575439453125,283.0361328125,296.9583740234375,300.99737548828125,293.1499938964844,293.1499938964844,279.1499938964844,38471.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092164635658264,1.0,0.0,0.0,3.5631802082061768,3.563203811645508,8.471666887999163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.076171875,0.0,1456.76123046875,1895.4371337890625,0.0,3489.3310546875,0.8883644342422485,1.0,0.0,3.0,1.0,0.0
17920260,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6890965700149536,0.5452129244804382,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8717842698097229,0.4025606513023376,0.3825498819351196,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8447967171669006,0.3648907840251922,0.2567065954208374,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8268254399299622,0.3404525816440582,0.324501097202301,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7249774932861328,0.2260230332612991,1.0292637348175049,285.0196838378906,284.95001220703125,301.2832336425781,293.9417419433594,299.1606140136719,295.35797119140625,285.0179443359375,1.0,0.5734319686889648,0.8568132519721985,0.8568132519721985,1.0,1.0,-3.047682523727417,1.3976683616638184,1.650014042854309,0.7059380412101746,0.9637266993522644,0.9637266993522644,0.0,148.62733459472656,157.0,62031.1328125,0.0,2382.058837890625,1.0,279.1427001953125,283.1460266113281,296.92498779296875,300.8747863769531,293.1499938964844,293.1499938964844,278.8500061035156,32749.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023820161819458,1.0,0.0,0.0,3.705669403076172,3.705693483352661,9.162766900772112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.361328125,0.0,1571.298828125,1895.4371337890625,0.0,3425.7783203125,0.9152687191963196,1.0,0.0,3.0,1.0,0.0
17920320,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6890965700149536,0.5452129244804382,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8717842698097229,0.4025606513023376,0.3825498819351196,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8447967171669006,0.3648907840251922,0.2567065954208374,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8268254399299622,0.3404525816440582,0.324501097202301,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7249774932861328,0.2260230332612991,1.0292637348175049,285.0196838378906,284.95001220703125,301.2832336425781,293.9417419433594,299.1606140136719,295.35797119140625,285.0179443359375,1.0,0.5734319686889648,0.8568132519721985,0.8568132519721985,1.0,1.0,-3.047682523727417,1.3976683616638184,1.650014042854309,0.7059380412101746,0.9637266993522644,0.9637266993522644,0.0,148.62733459472656,157.0,62031.1328125,0.0,2382.058837890625,1.0,279.1427001953125,283.1460266113281,296.92498779296875,300.8747863769531,293.1499938964844,293.1499938964844,278.8500061035156,32749.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023820161819458,1.0,0.0,0.0,3.705669403076172,3.705693483352661,9.162766900772112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.361328125,0.0,1571.298828125,1895.4371337890625,0.0,3425.7783203125,0.9152687191963196,1.0,0.0,3.0,1.0,0.0
17920380,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6906102895736694,0.5497544407844543,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8714395761489868,0.4051794409751892,0.3852834701538086,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8433768153190613,0.3656850159168243,0.2574782371520996,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8258364796638489,0.3417188823223114,0.3259459733963012,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7236799001693726,0.2263880372047424,1.0318647623062134,284.9100952148437,284.95001220703125,301.3284606933594,293.9410705566406,299.174560546875,295.3455505371094,284.91217041015625,1.0,0.5765576362609863,0.853635311126709,0.853635311126709,1.0,1.0,-3.062222003936768,1.4042863845825195,1.6579357385635376,0.709284245967865,0.8731914758682251,0.8731914758682251,0.0,150.682373046875,160.0,62950.5,0.0,2419.6943359375,1.0,278.8572082519531,283.01593017578125,296.9679260253906,301.0487365722656,293.1499938964844,293.1499938964844,279.1499938964844,38075.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115335941314696,1.0,0.0,0.0,3.616496562957764,3.616520643234253,8.727089380045072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.7841796875,0.0,1511.6014404296875,1895.4371337890625,0.0,3510.830810546875,0.8997039198875427,1.0,0.0,3.0,1.0,0.0
17920440,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6906102895736694,0.5497544407844543,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8714395761489868,0.4051794409751892,0.3852834701538086,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8433768153190613,0.3656850159168243,0.2574782371520996,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8258364796638489,0.3417188823223114,0.3259459733963012,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7236799001693726,0.2263880372047424,1.0318647623062134,284.9100952148437,284.95001220703125,301.3284606933594,293.9410705566406,299.174560546875,295.3455505371094,284.91217041015625,1.0,0.5765576362609863,0.853635311126709,0.853635311126709,1.0,1.0,-3.062222003936768,1.4042863845825195,1.6579357385635376,0.709284245967865,0.8731914758682251,0.8731914758682251,0.0,150.682373046875,160.0,62950.5,0.0,2419.6943359375,1.0,278.8572082519531,283.01593017578125,296.9679260253906,301.0487365722656,293.1499938964844,293.1499938964844,279.1499938964844,38075.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115335941314696,1.0,0.0,0.0,3.616496562957764,3.616520643234253,8.727089380045072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.7841796875,0.0,1511.6014404296875,1895.4371337890625,0.0,3510.830810546875,0.8997039198875427,1.0,0.0,3.0,1.0,0.0
17920500,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6916810870170593,0.5524414777755737,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8710278272628784,0.4067639410495758,0.3866229951381683,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8424411416053772,0.3663644194602966,0.2578320503234863,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8251202702522278,0.3425679206848144,0.3266260623931885,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7228113412857056,0.2266925573348999,1.0329172611236572,285.0320739746094,284.95001220703125,301.3502197265625,293.9400939941406,299.1832580566406,295.3431091308594,285.034912109375,1.0,0.5782169103622437,0.8520463705062866,0.8520463705062866,1.0,1.0,-3.069568157196045,1.4076342582702637,1.6619337797164917,0.7109348773956299,0.961198091506958,0.961198091506958,0.0,151.85263061523438,160.0,62331.42578125,0.0,2439.52734375,1.0,279.1015319824219,283.1485595703125,296.9170837402344,300.8478088378906,293.1499938964844,293.1499938964844,279.1499938964844,33599.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065104722976683,1.0,0.0,0.0,3.675229549407959,3.675253391265869,9.012852046907938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.64453125,0.0,1543.337890625,1895.4371337890625,0.0,3464.19189453125,0.9109677076339722,1.0,0.0,3.0,1.0,0.0
17920560,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.6928854584693909,0.5547007918357849,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8710557222366333,0.4084785878658294,0.3882411420345306,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8419455885887146,0.3671853542327881,0.2584056258201599,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8247911930084229,0.3435318768024444,0.327541321516037,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7222850322723389,0.2270864397287368,1.0347241163253784,285.0218505859375,284.95001220703125,301.3714294433594,293.9386901855469,299.1927490234375,295.3427124023437,285.020263671875,1.0,0.5799906253814697,0.8503048419952393,0.8503048419952393,1.0,1.0,-3.078189849853516,1.4115723371505735,1.6666176319122314,0.7129069566726685,0.9810954332351683,0.9810954332351683,0.0,152.93939208984375,163.0,62651.140625,0.0,2461.407958984375,1.0,279.1429138183594,283.1334533691406,296.9263610839844,300.91680908203125,293.1499938964844,293.1499938964844,278.8500061035156,32745.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055758118629456,1.0,0.0,0.0,3.75461745262146,3.754641771316528,9.406426215718966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.869140625,0.0,1627.65478515625,1895.4371337890625,0.0,3455.5009765625,0.9264236688613892,1.0,0.0,3.0,1.0,0.0
17920620,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6931357979774475,0.5608969926834106,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8698316216468811,0.4110267460346222,0.3909379839897156,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8397331833839417,0.3678713738918304,0.2591224014759063,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8230109214782715,0.3446868062019348,0.3289088010787964,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7202476263046265,0.2273311614990234,1.03690505027771,284.9045715332031,284.95001220703125,301.4119873046875,293.9344787597656,299.20166015625,295.3250427246094,284.9068298339844,1.0,0.5836213231086731,0.8468217849731445,0.8468217849731445,1.0,1.0,-3.094012260437012,1.4187276363372805,1.675284504890442,0.7165406346321106,0.8843507170677185,0.8843507170677185,0.0,155.6293487548828,166.0,63630.8125,0.0,2505.517822265625,1.0,278.8568115234375,282.9954528808594,296.9635009765625,301.0885009765625,293.1499938964844,293.1499938964844,279.1499938964844,38047.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150999784469604,1.0,0.0,0.0,3.672900915145874,3.6729254722595215,9.001433909361367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.2705078125,0.0,1574.2109375,1895.4371337890625,0.0,3543.871337890625,0.9121481776237488,1.0,0.0,3.0,1.0,0.0
17920680,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6931357979774475,0.5608969926834106,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8698316216468811,0.4110267460346222,0.3909379839897156,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8397331833839417,0.3678713738918304,0.2591224014759063,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8230109214782715,0.3446868062019348,0.3289088010787964,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7202476263046265,0.2273311614990234,1.03690505027771,284.9045715332031,284.95001220703125,301.4119873046875,293.9344787597656,299.20166015625,295.3250427246094,284.9068298339844,1.0,0.5836213231086731,0.8468217849731445,0.8468217849731445,1.0,1.0,-3.094012260437012,1.4187276363372805,1.675284504890442,0.7165406346321106,0.8843507170677185,0.8843507170677185,0.0,155.6293487548828,166.0,63630.8125,0.0,2505.517822265625,1.0,278.8568115234375,282.9954528808594,296.9635009765625,301.0885009765625,293.1499938964844,293.1499938964844,279.1499938964844,38047.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150999784469604,1.0,0.0,0.0,3.672900915145874,3.6729254722595215,9.001433909361367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.2705078125,0.0,1574.2109375,1895.4371337890625,0.0,3543.871337890625,0.9121481776237488,1.0,0.0,3.0,1.0,0.0
17920740,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6936801671981812,0.5643098950386047,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8690866827964783,0.4126578569412231,0.3923133313655853,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.83847975730896,0.3685407340526581,0.2594637274742126,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8219751715660095,0.3455276489257812,0.3295767307281494,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7190600037574768,0.2275969535112381,1.037784457206726,285.03289794921875,284.95001220703125,301.4320983886719,293.9315490722656,299.20849609375,295.3206481933594,285.0352478027344,1.0,0.5855233073234558,0.8450105786323547,0.8450105786323547,1.0,1.0,-3.102036476135254,1.422351360321045,1.679685115814209,0.7183282375335693,0.9766362309455872,0.9766362309455872,0.0,157.0914306640625,166.0,62976.71484375,0.0,2528.567626953125,1.0,279.1062927246094,283.1343994140625,296.90948486328125,300.8838195800781,293.1499938964844,293.1499938964844,279.1499938964844,33607.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100493788719176,1.0,0.0,0.0,3.7315056324005127,3.73153018951416,9.29097950574942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.541015625,0.0,1607.4552001953125,1895.4371337890625,0.0,3497.06201171875,0.923446238040924,1.0,0.0,3.0,1.0,0.0
17920800,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6943625807762146,0.5669111609458923,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8688973784446716,0.4142979681491852,0.3938656151294708,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8378135561943054,0.3693045973777771,0.2600005865097046,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8214595317840576,0.3464229702949524,0.3304313719272613,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7183562517166138,0.2279359549283981,1.0393620729446411,285.02398681640625,284.95001220703125,301.45001220703125,293.9283447265625,299.2157897949219,295.31903076171875,285.0224914550781,1.0,0.5873514413833618,0.8433387279510498,0.8433387279510498,1.0,1.0,-3.110598564147949,1.4262462854385376,1.684352159500122,0.7202864289283752,0.996733784675598,0.996733784675598,0.0,158.3111114501953,154.0,63266.09765625,0.0,2551.47412109375,1.0,279.1434631347656,283.1211242675781,296.9169616699219,300.9479064941406,293.1499938964844,293.1499938964844,278.8500061035156,32881.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093077778816224,1.0,0.0,0.0,3.8036699295043945,3.8036949634552,9.653814458943089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.291015625,0.0,1686.6341552734375,1895.4371337890625,0.0,3490.178466796875,0.9375311732292176,1.0,0.0,3.0,1.0,0.0
17920860,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.6950051188468933,0.5617674589157104,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8734167814254761,0.4167543649673462,0.3963592946529388,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8407719731330872,0.3698669970035553,0.2605445086956024,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8246687054634094,0.3474486172199249,0.3315556347370147,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7206513285636902,0.2280580252408981,1.0403636693954468,284.8910827636719,284.95001220703125,301.4852294921875,293.9201965332031,299.2240600585937,295.3058776855469,284.89312744140625,1.0,0.5859175324440002,0.8396990299224854,0.8396990299224854,1.0,1.0,-3.110651731491089,1.4256700277328491,1.6849818229675293,0.7200372815132141,0.8865240812301636,0.8865240812301636,0.0,156.60943603515625,157.0,64007.203125,0.0,2542.525634765625,1.0,278.8562316894531,282.9720458984375,296.9483947753906,301.1056213378906,293.1499938964844,293.1499938964844,279.1499938964844,38534.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918690025806427,1.0,0.0,0.0,3.7148118019104,3.714836835861206,9.208034157381916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.29296875,0.0,1625.779052734375,1895.4371337890625,0.0,3577.06396484375,0.9215499758720398,1.0,0.0,3.0,1.0,0.0
17920920,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.6950051188468933,0.5617674589157104,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8734167814254761,0.4167543649673462,0.3963592946529388,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8407719731330872,0.3698669970035553,0.2605445086956024,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8246687054634094,0.3474486172199249,0.3315556347370147,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7206513285636902,0.2280580252408981,1.0403636693954468,284.8910827636719,284.95001220703125,301.4852294921875,293.9201965332031,299.2240600585937,295.3058776855469,284.89312744140625,1.0,0.5859175324440002,0.8396990299224854,0.8396990299224854,1.0,1.0,-3.110651731491089,1.4256700277328491,1.6849818229675293,0.7200372815132141,0.8865240812301636,0.8865240812301636,0.0,156.60943603515625,157.0,64007.203125,0.0,2542.525634765625,1.0,278.8562316894531,282.9720458984375,296.9483947753906,301.1056213378906,293.1499938964844,293.1499938964844,279.1499938964844,38534.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918690025806427,1.0,0.0,0.0,3.7148118019104,3.714836835861206,9.208034157381916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.29296875,0.0,1625.779052734375,1895.4371337890625,0.0,3577.06396484375,0.9215499758720398,1.0,0.0,3.0,1.0,0.0
17920980,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.6987348198890686,0.5593887567520142,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8767209649085999,0.4199846684932709,0.399111658334732,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.842637836933136,0.3712196350097656,0.2612669467926025,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8267691135406494,0.3491004705429077,0.3328652679920196,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7219521403312683,0.2286086529493332,1.0419312715530396,285.01220703125,284.95001220703125,301.51763916015625,293.91015625,299.2427062988281,295.3137512207031,285.0107116699219,1.0,0.5864628553390503,0.8360593318939209,0.8360593318939209,1.0,1.0,-3.115409135818481,1.427445888519287,1.6879632472991943,0.7205234169960022,0.9919250011444092,0.9919250011444092,0.0,156.00047302246094,160.0,63322.28515625,0.0,2548.46728515625,1.0,279.1436462402344,283.103759765625,296.8937683105469,300.9342956542969,293.1499938964844,293.1499938964844,278.8500061035156,33404.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118279218673706,1.0,0.0,0.0,3.823639869689941,3.823665142059326,9.755449354997836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.369140625,0.0,1714.721435546875,1895.4371337890625,0.0,3513.559814453125,0.9423786401748656,1.0,0.0,3.0,1.0,0.0
17921040,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.6987348198890686,0.5593887567520142,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8767209649085999,0.4199846684932709,0.399111658334732,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.842637836933136,0.3712196350097656,0.2612669467926025,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8267691135406494,0.3491004705429077,0.3328652679920196,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7219521403312683,0.2286086529493332,1.0419312715530396,285.01220703125,284.95001220703125,301.51763916015625,293.91015625,299.2427062988281,295.3137512207031,285.0107116699219,1.0,0.5864628553390503,0.8360593318939209,0.8360593318939209,1.0,1.0,-3.115409135818481,1.427445888519287,1.6879632472991943,0.7205234169960022,0.9919250011444092,0.9919250011444092,0.0,156.00047302246094,160.0,63322.28515625,0.0,2548.46728515625,1.0,279.1436462402344,283.103759765625,296.8937683105469,300.9342956542969,293.1499938964844,293.1499938964844,278.8500061035156,33404.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118279218673706,1.0,0.0,0.0,3.823639869689941,3.823665142059326,9.755449354997836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.369140625,0.0,1714.721435546875,1895.4371337890625,0.0,3513.559814453125,0.9423786401748656,1.0,0.0,3.0,1.0,0.0
17921100,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.699887216091156,0.5593907833099365,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8778070211410522,0.4213251769542694,0.4005724787712097,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8430724740028381,0.3716060519218445,0.2616934478282928,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8273337483406067,0.3496981561183929,0.3335989117622375,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7222068905830383,0.2287541925907135,1.0431112051010132,284.8733825683594,284.95001220703125,301.53289794921875,293.90447998046875,299.2487487792969,295.3125305175781,284.86944580078125,1.0,0.5871959328651428,0.8342394828796387,0.8342394828796387,1.0,1.0,-3.1199817657470703,1.4293622970581057,1.6906194686889648,0.7214357256889343,0.897997260093689,0.897997260093689,0.0,156.1887664794922,160.0,64329.7421875,0.0,2558.293212890625,1.0,278.8938293457031,282.9447631835937,296.939453125,301.15289306640625,293.1499938964844,293.1499938964844,278.8500061035156,37008.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181278347969056,1.0,0.0,0.0,3.802696466445923,3.802722215652466,9.648873628975707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.193359375,0.0,1717.638916015625,1895.4371337890625,0.0,3571.87109375,0.9382734298706056,1.0,0.0,3.0,1.0,0.0
17921160,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.700519323348999,0.5606860518455505,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8779700398445129,0.4225067794322967,0.401719719171524,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8426344394683838,0.371811032295227,0.2618695497512817,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8270954489707947,0.3501440584659576,0.3340613842010498,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7217549085617065,0.2287814021110534,1.0434362888336182,284.895263671875,284.95001220703125,301.5474853515625,293.8984069824219,299.2523803710937,295.30731201171875,284.8978271484375,1.0,0.5880956649780273,0.8325666189193726,0.8325666189193726,1.0,1.0,-3.1240768432617188,1.431065559387207,1.6930112838745115,0.7222403287887573,0.8888415098190308,0.8888415098190308,0.0,156.78724670410156,163.0,64100.5625,0.0,2569.40625,1.0,278.8565673828125,282.9686279296875,296.9219970703125,301.08123779296875,293.1499938964844,293.1499938964844,279.1499938964844,38598.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201779365539552,1.0,0.0,0.0,3.72326922416687,3.723294258117676,9.250009043171304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.1396484375,0.0,1636.053466796875,1895.4371337890625,0.0,3590.80029296875,0.9237380027770996,1.0,0.0,3.0,1.0,0.0
17921220,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.7030798196792603,0.5633112788200378,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8787205219268799,0.425809234380722,0.4046172499656677,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8422026038169861,0.3731911480426788,0.2626700401306152,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8269721865653992,0.3518124222755432,0.3354645371437073,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7211479544639587,0.2293586283922195,1.045512318611145,285.0209350585937,284.95001220703125,301.574951171875,293.88507080078125,299.2661437988281,295.3100280761719,285.0195617675781,1.0,0.5904629826545715,0.8292208909988403,0.8292208909988403,1.0,1.0,-3.1358556747436523,1.4362034797668457,1.6996523141860962,0.7247136831283569,1.0,1.0,0.0,158.14337158203125,166.0,63546.37109375,0.0,2599.568115234375,1.0,279.14373779296875,283.10235595703125,296.8694763183594,300.92144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33278.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913533091545105,1.0,0.0,0.0,3.8385469913482666,3.8385722637176514,9.831662737269653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.8515625,0.0,1731.8167724609375,1895.4371337890625,0.0,3529.36279296875,0.945687770843506,1.0,0.0,3.0,1.0,0.0
17921280,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.7030798196792603,0.5633112788200378,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8787205219268799,0.425809234380722,0.4046172499656677,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8422026038169861,0.3731911480426788,0.2626700401306152,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8269721865653992,0.3518124222755432,0.3354645371437073,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7211479544639587,0.2293586283922195,1.045512318611145,285.0209350585937,284.95001220703125,301.574951171875,293.88507080078125,299.2661437988281,295.3100280761719,285.0195617675781,1.0,0.5904629826545715,0.8292208909988403,0.8292208909988403,1.0,1.0,-3.1358556747436523,1.4362034797668457,1.6996523141860962,0.7247136831283569,1.0,1.0,0.0,158.14337158203125,166.0,63546.37109375,0.0,2599.568115234375,1.0,279.14373779296875,283.10235595703125,296.8694763183594,300.92144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33278.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913533091545105,1.0,0.0,0.0,3.8385469913482666,3.8385722637176514,9.831662737269653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.8515625,0.0,1731.8167724609375,1895.4371337890625,0.0,3529.36279296875,0.945687770843506,1.0,0.0,3.0,1.0,0.0
17921340,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.7034059762954712,0.5678713917732239,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8782743215560913,0.4283291697502136,0.4072832763195038,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8406835794448853,0.3737415373325348,0.263287752866745,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8258281946182251,0.3528119325637817,0.33667653799057,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7196711301803589,0.2294984012842178,1.0471391677856443,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2702331542969,295.29705810546875,284.90045166015625,1.0,0.5933363437652588,0.8258752226829529,0.8258752226829529,1.0,1.0,-3.148702383041382,1.4418140649795532,1.706888198852539,0.7275466322898865,0.898738443851471,0.898738443851471,0.0,160.20668029785156,169.0,64481.26953125,0.0,2635.828125,1.0,278.8568725585937,282.95977783203125,296.89654541015625,301.0780334472656,293.1499938964844,293.1499938964844,279.1499938964844,38239.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224944710731506,1.0,0.0,0.0,3.7541584968566895,3.754184007644653,9.404127467860236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.107421875,0.0,1669.40478515625,1895.4371337890625,0.0,3612.1611328125,0.9302711486816406,1.0,0.0,3.0,1.0,0.0
17921400,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.7034059762954712,0.5678713917732239,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8782743215560913,0.4283291697502136,0.4072832763195038,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8406835794448853,0.3737415373325348,0.263287752866745,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8258281946182251,0.3528119325637817,0.33667653799057,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7196711301803589,0.2294984012842178,1.0471391677856443,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2702331542969,295.29705810546875,284.90045166015625,1.0,0.5933363437652588,0.8258752226829529,0.8258752226829529,1.0,1.0,-3.148702383041382,1.4418140649795532,1.706888198852539,0.7275466322898865,0.898738443851471,0.898738443851471,0.0,160.20668029785156,169.0,64481.26953125,0.0,2635.828125,1.0,278.8568725585937,282.95977783203125,296.89654541015625,301.0780334472656,293.1499938964844,293.1499938964844,279.1499938964844,38239.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224944710731506,1.0,0.0,0.0,3.7541584968566895,3.754184007644653,9.404127467860236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.107421875,0.0,1669.40478515625,1895.4371337890625,0.0,3612.1611328125,0.9302711486816406,1.0,0.0,3.0,1.0,0.0
17921460,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.7045882344245911,0.5727604031562805,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8778425455093384,0.4316206872463226,0.4101952314376831,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8391996026039124,0.3750672042369842,0.2640691995620727,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8246752619743347,0.3544231057167053,0.3380523920059204,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.718143105506897,0.2300189733505249,1.049108624458313,285.0293273925781,284.95001220703125,301.6233215332031,293.8544006347656,299.2790222167969,295.2943420410156,285.0285339355469,1.0,0.5965139865875244,0.8222727179527283,0.8222727179527283,1.0,1.0,-3.1630380153656006,1.4480918645858765,1.7149462699890137,0.7306293249130249,1.0,1.0,0.0,162.4534149169922,157.0,63906.02734375,0.0,2676.316162109375,1.0,279.1439514160156,283.10009765625,296.8412170410156,300.9167785644531,293.1499938964844,293.1499938964844,278.8500061035156,33573.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164087176322936,1.0,0.0,0.0,3.861660957336426,3.8616867065429688,9.950423418558785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.96875,0.0,1762.4375,1895.4371337890625,0.0,3555.979736328125,0.9509304165840148,1.0,0.0,3.0,1.0,0.0
17921520,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.7045882344245911,0.5727604031562805,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8778425455093384,0.4316206872463226,0.4101952314376831,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8391996026039124,0.3750672042369842,0.2640691995620727,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8246752619743347,0.3544231057167053,0.3380523920059204,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.718143105506897,0.2300189733505249,1.049108624458313,285.0293273925781,284.95001220703125,301.6233215332031,293.8544006347656,299.2790222167969,295.2943420410156,285.0285339355469,1.0,0.5965139865875244,0.8222727179527283,0.8222727179527283,1.0,1.0,-3.1630380153656006,1.4480918645858765,1.7149462699890137,0.7306293249130249,1.0,1.0,0.0,162.4534149169922,157.0,63906.02734375,0.0,2676.316162109375,1.0,279.1439514160156,283.10009765625,296.8412170410156,300.9167785644531,293.1499938964844,293.1499938964844,278.8500061035156,33573.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164087176322936,1.0,0.0,0.0,3.861660957336426,3.8616867065429688,9.950423418558785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.96875,0.0,1762.4375,1895.4371337890625,0.0,3555.979736328125,0.9509304165840148,1.0,0.0,3.0,1.0,0.0
17921580,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.7050487399101257,0.566829264163971,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8827731609344482,0.4340619444847107,0.4126831591129303,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8424370288848877,0.3755330741405487,0.2645429372787475,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8281133770942688,0.3553318679332733,0.3390617072582245,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7206503748893738,0.2300632894039154,1.0497334003448486,284.8906555175781,284.95001220703125,301.6446533203125,293.8373718261719,299.2818908691406,295.2835388183594,284.89215087890625,1.0,0.5946954488754272,0.8186702728271484,0.8186702728271484,1.0,1.0,-3.1614623069763184,1.446611762046814,1.7148505449295044,0.7299198508262634,0.900869846343994,0.900869846343994,0.0,160.40594482421875,160.0,64685.36328125,0.0,2662.117431640625,1.0,278.8566589355469,282.9443054199219,296.8639831542969,301.06500244140625,293.1499938964844,293.1499938964844,278.54998779296875,38401.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254590272903442,1.0,0.0,0.0,3.780415296554565,3.780441045761109,9.536133234178124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.6669921875,0.0,1701.7698974609375,1895.4371337890625,0.0,3639.449951171875,0.936117947101593,1.0,0.0,3.0,1.0,0.0
17921640,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.7050487399101257,0.566829264163971,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8827731609344482,0.4340619444847107,0.4126831591129303,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8424370288848877,0.3755330741405487,0.2645429372787475,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8281133770942688,0.3553318679332733,0.3390617072582245,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7206503748893738,0.2300632894039154,1.0497334003448486,284.8906555175781,284.95001220703125,301.6446533203125,293.8373718261719,299.2818908691406,295.2835388183594,284.89215087890625,1.0,0.5946954488754272,0.8186702728271484,0.8186702728271484,1.0,1.0,-3.1614623069763184,1.446611762046814,1.7148505449295044,0.7299198508262634,0.900869846343994,0.900869846343994,0.0,160.40594482421875,160.0,64685.36328125,0.0,2662.117431640625,1.0,278.8566589355469,282.9443054199219,296.8639831542969,301.06500244140625,293.1499938964844,293.1499938964844,278.54998779296875,38401.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254590272903442,1.0,0.0,0.0,3.780415296554565,3.780441045761109,9.536133234178124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.6669921875,0.0,1701.7698974609375,1895.4371337890625,0.0,3639.449951171875,0.936117947101593,1.0,0.0,3.0,1.0,0.0
