time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9990000128746032,0.7057116627693176,0.5654448866844177,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8842764496803284,0.4351495206356048,0.4137319922447204,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8431769609451294,0.3756259977817535,0.2646290361881256,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8289965987205505,0.3556641638278961,0.3393965065479278,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.7211411595344543,0.2299858182668686,1.049440622329712,284.812744140625,284.95001220703125,301.6546936035156,293.8284912109375,299.2838439941406,295.279541015625,284.81787109375,1.0,0.5946139097213745,0.8168690204620361,0.8168690204620361,1.0,1.0,-3.1612002849578857,1.4461746215820312,1.715025782585144,0.7294239401817322,0.8148677349090576,0.8148677349090576,0.0,159.9238739013672,160.0,64919.40625,0.0,2659.009521484375,1.0,278.5986328125,282.8555603027344,296.8682556152344,301.1662292480469,293.1499938964844,293.1499938964844,278.54998779296875,43435.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302345514297484,1.0,0.0,0.0,3.6375226974487305,3.6375479698181152,8.828861837173463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.724609375,0.0,1574.77587890625,1895.4371337890625,0.0,3683.291015625,0.9054548740386964,1.0,0.0,3.0,1.0,0.0
17921760,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.7066112160682678,0.5652881264686584,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8851348757743835,0.4364201724529266,0.4147932827472687,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8433453440666199,0.3759022355079651,0.2647222876548767,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8293267488479614,0.3561399281024933,0.3397376537322998,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7211444973945618,0.229997307062149,1.04916512966156,284.8887023925781,284.95001220703125,301.664306640625,293.81939697265625,299.286865234375,295.2776794433594,284.89044189453125,1.0,0.5948207378387451,0.815125048160553,0.815125048160553,1.0,1.0,-3.162475347518921,1.4464629888534546,1.7160123586654663,0.7294208407402039,0.834685742855072,0.834685742855072,0.0,159.9236602783203,163.0,64576.4921875,0.0,2661.542724609375,1.0,278.5580749511719,282.9210510253906,296.8286437988281,301.0338439941406,293.1499938964844,293.1499938964844,278.8500061035156,40888.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296683073043824,1.0,0.0,0.0,3.53608512878418,3.5361087322235107,8.343316153514024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0927734375,0.0,1445.52490234375,1895.4371337890625,0.0,3678.100341796875,0.8846125602722168,1.0,0.0,3.0,1.0,0.0
17921820,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.709760844707489,0.5652105212211609,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8873606324195862,0.4398149251937866,0.4177918136119842,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8442445993423462,0.3773427903652191,0.2655757367610931,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8304338455200195,0.357820987701416,0.3411525189876556,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7215726375579834,0.2305445522069931,1.0510083436965942,284.99737548828125,284.95001220703125,301.6824951171875,293.8006896972656,299.2989196777344,295.2856750488281,284.9970703125,1.0,0.5961822867393494,0.8116370439529419,0.8116370439529419,1.0,1.0,-3.1709229946136475,1.4498682022094729,1.7210547924041748,0.7308956980705261,0.9254325032234192,0.9254325032234192,0.0,160.2456817626953,166.0,63958.05859375,0.0,2680.09912109375,1.0,278.8415222167969,283.041748046875,296.77447509765625,300.85504150390625,293.1499938964844,293.1499938964844,278.54998779296875,34019.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920649528503418,1.0,0.0,0.0,3.639724493026733,3.639748096466065,8.839553515826992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.09375,0.0,1506.9932861328125,1895.4371337890625,0.0,3595.1513671875,0.901666820049286,1.0,0.0,3.0,1.0,0.0
17921880,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.709760844707489,0.5652105212211609,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8873606324195862,0.4398149251937866,0.4177918136119842,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8442445993423462,0.3773427903652191,0.2655757367610931,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8304338455200195,0.357820987701416,0.3411525189876556,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7215726375579834,0.2305445522069931,1.0510083436965942,284.99737548828125,284.95001220703125,301.6824951171875,293.8006896972656,299.2989196777344,295.2856750488281,284.9970703125,1.0,0.5961822867393494,0.8116370439529419,0.8116370439529419,1.0,1.0,-3.1709229946136475,1.4498682022094729,1.7210547924041748,0.7308956980705261,0.9254325032234192,0.9254325032234192,0.0,160.2456817626953,166.0,63958.05859375,0.0,2680.09912109375,1.0,278.8415222167969,283.041748046875,296.77447509765625,300.85504150390625,293.1499938964844,293.1499938964844,278.54998779296875,34019.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920649528503418,1.0,0.0,0.0,3.639724493026733,3.639748096466065,8.839553515826992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.09375,0.0,1506.9932861328125,1895.4371337890625,0.0,3595.1513671875,0.901666820049286,1.0,0.0,3.0,1.0,0.0
17921940,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.7105156779289246,0.5664049983024597,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8879861235618591,0.4414196610450744,0.4195369780063629,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8441587090492249,0.3777654767036438,0.2660518288612366,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8305101990699768,0.358479768037796,0.3419746458530426,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7213536500930786,0.2306676208972931,1.0522102117538452,284.8816223144531,284.95001220703125,301.6927795410156,293.7891845703125,299.3016357421875,295.28277587890625,284.8853759765625,1.0,0.5974418520927429,0.8095442056655884,0.8095442056655884,1.0,1.0,-3.1774649620056152,1.452600359916687,1.7248646020889282,0.732188880443573,0.8401235938072205,0.8401235938072205,0.0,160.9197235107422,166.0,64635.390625,0.0,2696.8251953125,1.0,278.58331298828125,282.9122009277344,296.8173522949219,301.04815673828125,293.1499938964844,293.1499938964844,278.54998779296875,39332.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268664121627808,1.0,0.0,0.0,3.564382553100586,3.564406394958496,8.47738533593656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.4697265625,0.0,1464.3330078125,1895.4371337890625,0.0,3652.3857421875,0.8871239423751831,1.0,0.0,3.0,1.0,0.0
17922000,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.710759699344635,0.5679810643196106,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8878369927406311,0.4424598813056946,0.4204981923103332,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8435735702514648,0.3780042231082916,0.2662103176116943,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8300756216049194,0.3588804304599762,0.3423492014408111,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7207799553871155,0.2307146936655044,1.0524680614471436,284.9184265136719,284.95001220703125,301.6993713378906,293.7814025878906,299.3026123046875,295.2794494628906,284.9194641113281,1.0,0.5983719825744629,0.808148980140686,0.808148980140686,1.0,1.0,-3.1814658641815186,1.4542471170425415,1.7272188663482666,0.7329363226890564,0.8520569801330566,0.8520569801330566,0.0,161.6162567138672,169.0,64581.921875,0.0,2708.630126953125,1.0,278.55792236328125,282.9405517578125,296.7985534667969,300.98779296875,293.1499938964844,293.1499938964844,278.8500061035156,38416.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276549220085144,1.0,0.0,0.0,3.521924495697021,3.521947860717773,8.276626886072336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1650390625,0.0,1412.7362060546875,1895.4371337890625,0.0,3659.627197265625,0.8791766166687012,1.0,0.0,3.0,1.0,0.0
17922060,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.7120700478553772,0.5716127157211304,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8880400061607361,0.4457477927207947,0.4234693348407745,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8426793813705444,0.3792917430400848,0.2670178115367889,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8294706344604492,0.3604418039321899,0.3437305688858032,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7197723984718323,0.2312247455120086,1.0545073747634888,285.0089416503906,284.95001220703125,301.71514892578125,293.7616271972656,299.309326171875,295.27960205078125,285.0079345703125,1.0,0.6011098027229309,0.8045666217803955,0.8045666217803955,1.0,1.0,-3.194483757019043,1.4597811698913574,1.7347025871276855,0.735521137714386,0.943332314491272,0.943332314491272,0.0,163.38497924804688,172.0,64225.828125,0.0,2744.515869140625,1.0,278.8415222167969,283.0423583984375,296.7478332519531,300.84210205078125,293.1499938964844,293.1499938964844,278.54998779296875,33077.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215008020401,1.0,0.0,0.0,3.655437469482422,3.655461072921753,8.916039746509341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.4462890625,0.0,1517.3275146484375,1895.4371337890625,0.0,3603.00244140625,0.9044259786605836,1.0,0.0,3.0,1.0,0.0
17922120,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.7120700478553772,0.5716127157211304,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8880400061607361,0.4457477927207947,0.4234693348407745,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8426793813705444,0.3792917430400848,0.2670178115367889,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8294706344604492,0.3604418039321899,0.3437305688858032,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7197723984718323,0.2312247455120086,1.0545073747634888,285.0089416503906,284.95001220703125,301.71514892578125,293.7616271972656,299.309326171875,295.27960205078125,285.0079345703125,1.0,0.6011098027229309,0.8045666217803955,0.8045666217803955,1.0,1.0,-3.194483757019043,1.4597811698913574,1.7347025871276855,0.735521137714386,0.943332314491272,0.943332314491272,0.0,163.38497924804688,172.0,64225.828125,0.0,2744.515869140625,1.0,278.8415222167969,283.0423583984375,296.7478332519531,300.84210205078125,293.1499938964844,293.1499938964844,278.54998779296875,33077.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215008020401,1.0,0.0,0.0,3.655437469482422,3.655461072921753,8.916039746509341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.4462890625,0.0,1517.3275146484375,1895.4371337890625,0.0,3603.00244140625,0.9044259786605836,1.0,0.0,3.0,1.0,0.0
17922180,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.710953414440155,0.5770020484924316,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.887059211730957,0.4482471644878387,0.426084816455841,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8407140374183655,0.3797599375247955,0.2675518095493316,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8278672695159912,0.3613337576389313,0.3448166251182556,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7179133296012878,0.2313158959150314,1.0558189153671265,284.9145812988281,284.95001220703125,301.7300109863281,293.7416076660156,299.30865478515625,295.2671813964844,284.9159545898437,1.0,0.6041818857192993,0.8009842038154602,0.8009842038154602,1.0,1.0,-3.20763635635376,1.4653258323669434,1.7423104047775269,0.7382308840751648,0.8612760901451111,0.8612760901451111,0.0,165.77789306640625,160.0,65031.328125,0.0,2784.353271484375,1.0,278.55767822265625,282.9265441894531,296.7674255371094,300.98486328125,293.1499938964844,293.1499938964844,278.8500061035156,38095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302620887756348,1.0,0.0,0.0,3.5571391582489014,3.5571625232696533,8.442964940513775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.552734375,0.0,1447.5712890625,1895.4371337890625,0.0,3683.54296875,0.886617124080658,1.0,0.0,3.0,1.0,0.0
17922240,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.710953414440155,0.5770020484924316,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.887059211730957,0.4482471644878387,0.426084816455841,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8407140374183655,0.3797599375247955,0.2675518095493316,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8278672695159912,0.3613337576389313,0.3448166251182556,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7179133296012878,0.2313158959150314,1.0558189153671265,284.9145812988281,284.95001220703125,301.7300109863281,293.7416076660156,299.30865478515625,295.2671813964844,284.9159545898437,1.0,0.6041818857192993,0.8009842038154602,0.8009842038154602,1.0,1.0,-3.20763635635376,1.4653258323669434,1.7423104047775269,0.7382308840751648,0.8612760901451111,0.8612760901451111,0.0,165.77789306640625,160.0,65031.328125,0.0,2784.353271484375,1.0,278.55767822265625,282.9265441894531,296.7674255371094,300.98486328125,293.1499938964844,293.1499938964844,278.8500061035156,38095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302620887756348,1.0,0.0,0.0,3.5571391582489014,3.5571625232696533,8.442964940513775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.552734375,0.0,1447.5712890625,1895.4371337890625,0.0,3683.54296875,0.886617124080658,1.0,0.0,3.0,1.0,0.0
17922300,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7109305262565613,0.5753526091575623,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8888180255889893,0.4497877061367035,0.4273308217525482,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8416816592216492,0.3802735805511474,0.2677605450153351,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8289458155632019,0.3619953989982605,0.3452752828598022,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.718620777130127,0.2314873784780502,1.0560587644577026,285.0226745605469,284.95001220703125,301.73712158203125,293.73150634765625,299.310546875,295.2656555175781,285.0234375,1.0,0.6036543250083923,0.7991930246353149,0.7991930246353149,1.0,1.0,-3.208258390426636,1.4651947021484375,1.7430636882781982,0.738210916519165,0.9398793578147888,0.9398793578147888,0.0,165.25384521484375,160.0,64341.17578125,0.0,2782.744873046875,1.0,278.79962158203125,283.0469970703125,296.71014404296875,300.77557373046875,293.1499938964844,293.1499938964844,278.8500061035156,33652.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925530195236206,1.0,0.0,0.0,3.616697311401367,3.61672043800354,8.728057423468272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.2509765625,0.0,1479.0247802734375,1895.4371337890625,0.0,3640.10400390625,0.897688627243042,1.0,0.0,3.0,1.0,0.0
17922360,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.711864709854126,0.5703968405723572,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8925021886825562,0.4514088928699493,0.4287897050380707,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8443619608879089,0.3808765113353729,0.268129825592041,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8316439986228943,0.36272993683815,0.3458990156650543,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7207365036010742,0.2317159473896026,1.0567418336868286,284.99969482421875,284.95001220703125,301.7441101074219,293.721435546875,299.314208984375,295.26776123046875,284.9974975585937,1.0,0.6022655367851257,0.7973312735557556,0.7973312735557556,1.0,1.0,-3.206074953079224,1.463715672492981,1.742359280586243,0.7373577356338501,0.9455546736717224,0.9455546736717224,0.0,163.4855499267578,163.0,64438.06640625,0.0,2768.607666015625,1.0,278.842529296875,283.0261535644531,296.7093811035156,300.8243103027344,293.1499938964844,293.1499938964844,278.54998779296875,33245.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245956540107728,1.0,0.0,0.0,3.6837446689605713,3.6837685108184814,9.054663792085194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.875,0.0,1550.236328125,1895.4371337890625,0.0,3631.508056640625,0.910649836063385,1.0,0.0,3.0,1.0,0.0
17922420,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.7130736112594604,0.5681861042976379,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.89543217420578,0.4538394212722778,0.4312235713005066,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8457872271537781,0.3812496960163116,0.2685088813304901,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.833302915096283,0.3635201156139374,0.3467708826065063,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7217078804969788,0.2317286282777786,1.057173728942871,284.90533447265625,284.95001220703125,301.7576599121094,293.7012939453125,299.31707763671875,295.2637939453125,284.9067687988281,1.0,0.6024603843688965,0.7936077117919922,0.7936077117919922,1.0,1.0,-3.2083544731140137,1.463969588279724,1.744385004043579,0.7371280193328857,0.8559001684188843,0.8559001684188843,0.0,162.8360595703125,166.0,64896.3046875,0.0,2769.717041015625,1.0,278.5575866699219,282.915283203125,296.7226257324219,300.9370422363281,293.1499938964844,293.1499938964844,278.8500061035156,38683.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932444393634796,1.0,0.0,0.0,3.5585639476776123,3.558587551116944,8.449730444226589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.5625,0.0,1453.37451171875,1895.4371337890625,0.0,3703.5263671875,0.8873932361602783,1.0,0.0,3.0,1.0,0.0
17922480,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.7130736112594604,0.5681861042976379,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.89543217420578,0.4538394212722778,0.4312235713005066,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8457872271537781,0.3812496960163116,0.2685088813304901,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.833302915096283,0.3635201156139374,0.3467708826065063,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7217078804969788,0.2317286282777786,1.057173728942871,284.90533447265625,284.95001220703125,301.7576599121094,293.7012939453125,299.31707763671875,295.2637939453125,284.9067687988281,1.0,0.6024603843688965,0.7936077117919922,0.7936077117919922,1.0,1.0,-3.2083544731140137,1.463969588279724,1.744385004043579,0.7371280193328857,0.8559001684188843,0.8559001684188843,0.0,162.8360595703125,166.0,64896.3046875,0.0,2769.717041015625,1.0,278.5575866699219,282.915283203125,296.7226257324219,300.9370422363281,293.1499938964844,293.1499938964844,278.8500061035156,38683.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932444393634796,1.0,0.0,0.0,3.5585639476776123,3.558587551116944,8.449730444226589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.5625,0.0,1453.37451171875,1895.4371337890625,0.0,3703.5263671875,0.8873932361602783,1.0,0.0,3.0,1.0,0.0
17922540,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.7152037024497986,0.5685871243476868,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8972305059432983,0.4570623338222503,0.4340549111366272,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8462509512901306,0.3823959529399872,0.2691602706909179,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.833993673324585,0.3649320900440216,0.3479391932487488,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7218303084373474,0.2321390360593795,1.0584933757781982,285.00103759765625,284.95001220703125,301.7708435058594,293.68133544921875,299.3246154785156,295.26837158203125,285.0001220703125,1.0,0.6037939786911011,0.7898841500282288,0.7898841500282288,1.0,1.0,-3.2160089015960693,1.466754913330078,1.7492539882659912,0.7383341193199158,0.9440978169441224,0.9440978169441224,0.0,163.30035400390625,169.0,64343.13671875,0.0,2787.92333984375,1.0,278.8417663574219,283.0238647460937,296.6654663085937,300.7700500488281,293.1499938964844,293.1499938964844,278.54998779296875,33416.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92577064037323,1.0,0.0,0.0,3.678293228149414,3.678317070007324,9.027884289025678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.9248046875,0.0,1545.396484375,1895.4371337890625,0.0,3642.314697265625,0.909799575805664,1.0,0.0,3.0,1.0,0.0
17922600,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.7152037024497986,0.5685871243476868,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8972305059432983,0.4570623338222503,0.4340549111366272,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8462509512901306,0.3823959529399872,0.2691602706909179,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.833993673324585,0.3649320900440216,0.3479391932487488,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7218303084373474,0.2321390360593795,1.0584933757781982,285.00103759765625,284.95001220703125,301.7708435058594,293.68133544921875,299.3246154785156,295.26837158203125,285.0001220703125,1.0,0.6037939786911011,0.7898841500282288,0.7898841500282288,1.0,1.0,-3.2160089015960693,1.466754913330078,1.7492539882659912,0.7383341193199158,0.9440978169441224,0.9440978169441224,0.0,163.30035400390625,169.0,64343.13671875,0.0,2787.92333984375,1.0,278.8417663574219,283.0238647460937,296.6654663085937,300.7700500488281,293.1499938964844,293.1499938964844,278.54998779296875,33416.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92577064037323,1.0,0.0,0.0,3.678293228149414,3.678317070007324,9.027884289025678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.9248046875,0.0,1545.396484375,1895.4371337890625,0.0,3642.314697265625,0.909799575805664,1.0,0.0,3.0,1.0,0.0
17922660,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.7150590419769287,0.5717279314994812,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8973428606987,0.4595392346382141,0.4366116523742676,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8452150225639343,0.3827862739562988,0.2696096897125244,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8332744240760803,0.3657267987728119,0.3488942384719848,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7207606434822083,0.2321594059467315,1.0593206882476809,284.91021728515625,284.95001220703125,301.7838134765625,293.66168212890625,299.32550048828125,295.2609558105469,284.9116516113281,1.0,0.6059028506278992,0.7863653302192688,0.7863653302192688,1.0,1.0,-3.2255446910858154,1.4704322814941406,1.7551124095916748,0.7401663064956665,0.8601410388946533,0.8601410388946533,0.0,164.78041076660156,172.0,65004.39453125,0.0,2815.665771484375,1.0,278.5575561523437,282.9124450683594,296.6837158203125,300.9002685546875,293.1499938964844,293.1499938964844,278.8500061035156,38414.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337281584739684,1.0,0.0,0.0,3.566882610321045,3.566906213760376,8.48928152663575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.919921875,0.0,1460.2987060546875,1895.4371337890625,0.0,3715.265625,0.8890385031700134,1.0,0.0,3.0,1.0,0.0
17922720,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.7150590419769287,0.5717279314994812,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8973428606987,0.4595392346382141,0.4366116523742676,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8452150225639343,0.3827862739562988,0.2696096897125244,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8332744240760803,0.3657267987728119,0.3488942384719848,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7207606434822083,0.2321594059467315,1.0593206882476809,284.91021728515625,284.95001220703125,301.7838134765625,293.66168212890625,299.32550048828125,295.2609558105469,284.9116516113281,1.0,0.6059028506278992,0.7863653302192688,0.7863653302192688,1.0,1.0,-3.2255446910858154,1.4704322814941406,1.7551124095916748,0.7401663064956665,0.8601410388946533,0.8601410388946533,0.0,164.78041076660156,172.0,65004.39453125,0.0,2815.665771484375,1.0,278.5575561523437,282.9124450683594,296.6837158203125,300.9002685546875,293.1499938964844,293.1499938964844,278.8500061035156,38414.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337281584739684,1.0,0.0,0.0,3.566882610321045,3.566906213760376,8.48928152663575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.919921875,0.0,1460.2987060546875,1895.4371337890625,0.0,3715.265625,0.8890385031700134,1.0,0.0,3.0,1.0,0.0
17922780,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7153563499450684,0.5755252242088318,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8973369598388672,0.4627754390239715,0.4395031929016113,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8441056609153748,0.3839107155799866,0.2702822983264923,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8324407935142517,0.3671104907989502,0.3500846326351166,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7195775508880615,0.2325590252876281,1.0608162879943848,285.0074768066406,284.95001220703125,301.7968139648437,293.6425476074219,299.3307800292969,295.26141357421875,285.00653076171875,1.0,0.6085339188575745,0.7828465104103088,0.7828465104103088,1.0,1.0,-3.237621068954468,1.4753063917160034,1.762314796447754,0.7425763607025146,0.9531549215316772,0.9531549215316772,0.0,166.59657287597656,175.0,64580.00390625,0.0,2850.697265625,1.0,278.84185791015625,283.0215148925781,296.6292724609375,300.7455749511719,293.1499938964844,293.1499938964844,278.54998779296875,33184.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927621364593506,1.0,0.0,0.0,3.694156169891357,3.694180011749268,9.105918934437796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.115234375,0.0,1561.53173828125,1895.4371337890625,0.0,3659.319091796875,0.9132257699966432,1.0,0.0,3.0,1.0,0.0
17922840,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7153563499450684,0.5755252242088318,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8973369598388672,0.4627754390239715,0.4395031929016113,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8441056609153748,0.3839107155799866,0.2702822983264923,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8324407935142517,0.3671104907989502,0.3500846326351166,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7195775508880615,0.2325590252876281,1.0608162879943848,285.0074768066406,284.95001220703125,301.7968139648437,293.6425476074219,299.3307800292969,295.26141357421875,285.00653076171875,1.0,0.6085339188575745,0.7828465104103088,0.7828465104103088,1.0,1.0,-3.237621068954468,1.4753063917160034,1.762314796447754,0.7425763607025146,0.9531549215316772,0.9531549215316772,0.0,166.59657287597656,175.0,64580.00390625,0.0,2850.697265625,1.0,278.84185791015625,283.0215148925781,296.6292724609375,300.7455749511719,293.1499938964844,293.1499938964844,278.54998779296875,33184.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927621364593506,1.0,0.0,0.0,3.694156169891357,3.694180011749268,9.105918934437796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.115234375,0.0,1561.53173828125,1895.4371337890625,0.0,3659.319091796875,0.9132257699966432,1.0,0.0,3.0,1.0,0.0
17922900,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.714600145816803,0.5778365135192871,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8971105813980103,0.4640557169914245,0.4409443438053131,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8433660864830017,0.3841422200202942,0.270619660615921,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8318458795547485,0.3675337731838226,0.3506841361522674,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7188437581062317,0.232596144080162,1.061653733253479,284.87872314453125,284.95001220703125,301.8033752441406,293.6332092285156,299.3311462402344,295.2575378417969,284.8766784667969,1.0,0.6100107431411743,0.7810870409011841,0.7810870409011841,1.0,1.0,-3.244269132614136,1.4780142307281494,1.7662549018859863,0.7439675331115723,0.8655049800872803,0.8655049800872803,0.0,167.67877197265625,175.0,65541.9453125,0.0,2870.53515625,1.0,278.5966186523437,282.8742980957031,296.6699523925781,300.9602966308594,293.1499938964844,293.1499938964844,278.54998779296875,37339.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340207576751708,1.0,0.0,0.0,3.66632342338562,3.666347980499268,8.96922358606389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.8642578125,0.0,1561.474365234375,1895.4371337890625,0.0,3717.93994140625,0.9077383875846864,1.0,0.0,3.0,1.0,0.0
17922960,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.7133434414863586,0.5809750556945801,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8962312936782837,0.4652197062969208,0.4420759677886963,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8420233130455017,0.3842429220676422,0.2707243859767914,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8306962847709656,0.3678427338600158,0.3510244786739349,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7176070213317871,0.2325396686792373,1.0616713762283323,284.9101867675781,284.95001220703125,301.8099975585937,293.6240539550781,299.3307189941406,295.25213623046875,284.9118957519531,1.0,0.6114949584007263,0.779192328453064,0.779192328453064,1.0,1.0,-3.2499611377716064,1.48022723197937,1.7697339057922363,0.7450535893440247,0.8671360611915588,0.8671360611915588,0.0,169.007568359375,163.0,65375.046875,0.0,2889.811767578125,1.0,278.5575256347656,282.9030456542969,296.6492614746094,300.8875732421875,293.1499938964844,293.1499938964844,278.8500061035156,38233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362128376960754,1.0,0.0,0.0,3.594646453857422,3.594670295715332,8.621952929388499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8173828125,0.0,1488.91259765625,1895.4371337890625,0.0,3737.953369140625,0.8950034976005554,1.0,0.0,3.0,1.0,0.0
17923020,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7134343981742859,0.5744422674179077,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9015935659408568,0.468374103307724,0.4447587430477142,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8455485701560974,0.3852613568305969,0.2712251842021942,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8343307971954346,0.3691135048866272,0.3519777953624725,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7202794551849365,0.2328357696533203,1.0620943307876587,285.00018310546875,284.95001220703125,301.82354736328125,293.6063537597656,299.3361511230469,295.2536926269531,284.9980163574219,1.0,0.6094818711280823,0.7754027843475342,0.7754027843475342,1.0,1.0,-3.247611284255981,1.4780210256576538,1.7695902585983276,0.7438450455665588,0.9539931416511536,0.9539931416511536,0.0,166.69461059570312,166.0,64726.67578125,0.0,2872.055419921875,1.0,278.8428649902344,283.0077819824219,296.59283447265625,300.7245178222656,293.1499938964844,293.1499938964844,278.54998779296875,33346.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302140474319458,1.0,0.0,0.0,3.7168056964874254,3.716829776763916,9.217920933224376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.6640625,0.0,1588.552978515625,1895.4371337890625,0.0,3683.10302734375,0.9181038737297058,1.0,0.0,3.0,1.0,0.0
17923080,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7134343981742859,0.5744422674179077,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9015935659408568,0.468374103307724,0.4447587430477142,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8455485701560974,0.3852613568305969,0.2712251842021942,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8343307971954346,0.3691135048866272,0.3519777953624725,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7202794551849365,0.2328357696533203,1.0620943307876587,285.00018310546875,284.95001220703125,301.82354736328125,293.6063537597656,299.3361511230469,295.2536926269531,284.9980163574219,1.0,0.6094818711280823,0.7754027843475342,0.7754027843475342,1.0,1.0,-3.247611284255981,1.4780210256576538,1.7695902585983276,0.7438450455665588,0.9539931416511536,0.9539931416511536,0.0,166.69461059570312,166.0,64726.67578125,0.0,2872.055419921875,1.0,278.8428649902344,283.0077819824219,296.59283447265625,300.7245178222656,293.1499938964844,293.1499938964844,278.54998779296875,33346.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302140474319458,1.0,0.0,0.0,3.7168056964874254,3.716829776763916,9.217920933224376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.6640625,0.0,1588.552978515625,1895.4371337890625,0.0,3683.10302734375,0.9181038737297058,1.0,0.0,3.0,1.0,0.0
17923140,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.7136940360069275,0.5722576975822449,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9039913415908812,0.4699899554252624,0.446491926908493,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.846860408782959,0.3854395449161529,0.2715088725090027,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8357623219490051,0.3695598542690277,0.3525691926479339,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7212019562721252,0.2327941656112671,1.0623701810836792,284.87469482421875,284.95001220703125,301.83306884765625,293.5948486328125,299.33795166015625,295.2508544921875,284.8789367675781,1.0,0.609435498714447,0.7728258967399597,0.7728258967399597,1.0,1.0,-3.248441696166992,1.4777206182479858,1.7707210779190063,0.7433467507362366,0.8555760383605957,0.8555760383605957,0.0,165.9861602783203,166.0,65304.50390625,0.0,2869.877685546875,1.0,278.5736694335937,282.87188720703125,296.6283264160156,300.8957214355469,293.1499938964844,293.1499938964844,278.54998779296875,39413.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93742036819458,1.0,0.0,0.0,3.626512289047241,3.6265368461608887,8.775494961810182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.4755859375,0.0,1532.5673828125,1895.4371337890625,0.0,3748.962646484375,0.9015599489212036,1.0,0.0,3.0,1.0,0.0
17923200,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.7137420773506165,0.5722795724868774,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.904454469680786,0.470760315656662,0.4471628069877624,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8468735814094543,0.3855221569538116,0.2715324461460113,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8358692526817322,0.3697655200958252,0.352726936340332,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7211450338363647,0.2327633798122406,1.0621438026428225,284.9028015136719,284.95001220703125,301.837646484375,293.5895690917969,299.3387756347656,295.2493591308594,284.90435791015625,1.0,0.609584391117096,0.7716132402420044,0.7716132402420044,1.0,1.0,-3.249218940734864,1.4777517318725586,1.771467208862305,0.743238627910614,0.861606240272522,0.861606240272522,0.0,166.0284881591797,169.0,65204.42578125,0.0,2871.740478515625,1.0,278.55731201171875,282.8939514160156,296.6098327636719,300.8414001464844,293.1499938964844,293.1499938964844,278.8500061035156,38746.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378385543823242,1.0,0.0,0.0,3.5924880504608154,3.5925118923187256,8.611601742813946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.455078125,0.0,1490.3431396484375,1895.4371337890625,0.0,3752.773193359375,0.8949283361434937,1.0,0.0,3.0,1.0,0.0
17923260,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.7149724960327148,0.5727086663246155,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9062268137931824,0.4739855229854584,0.4499761462211609,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8472492098808289,0.3865823745727539,0.2721129655838012,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8364511132240295,0.371067076921463,0.3537774682044983,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7211872935295105,0.2331129163503646,1.0631388425827026,285.0028686523437,284.95001220703125,301.8525085449219,293.57391357421875,299.34637451171875,295.253173828125,285.0014038085937,1.0,0.6108297109603882,0.768045961856842,0.768045961856842,1.0,1.0,-3.25626802444458,1.4801018238067627,1.776166319847107,0.7440767288208008,0.95292329788208,0.95292329788208,0.0,166.47808837890625,172.0,64626.48046875,0.0,2889.01904296875,1.0,278.8428039550781,283.0068359375,296.55596923828125,300.6760559082031,293.1499938964844,293.1499938964844,278.54998779296875,33388.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308136105537416,1.0,0.0,0.0,3.711130380630493,3.7111544609069824,9.189791967401106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.5634765625,0.0,1582.381591796875,1895.4371337890625,0.0,3688.5966796875,0.916917085647583,1.0,0.0,3.0,1.0,0.0
17923320,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.7149724960327148,0.5727086663246155,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9062268137931824,0.4739855229854584,0.4499761462211609,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8472492098808289,0.3865823745727539,0.2721129655838012,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8364511132240295,0.371067076921463,0.3537774682044983,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7211872935295105,0.2331129163503646,1.0631388425827026,285.0028686523437,284.95001220703125,301.8525085449219,293.57391357421875,299.34637451171875,295.253173828125,285.0014038085937,1.0,0.6108297109603882,0.768045961856842,0.768045961856842,1.0,1.0,-3.25626802444458,1.4801018238067627,1.776166319847107,0.7440767288208008,0.95292329788208,0.95292329788208,0.0,166.47808837890625,172.0,64626.48046875,0.0,2889.01904296875,1.0,278.8428039550781,283.0068359375,296.55596923828125,300.6760559082031,293.1499938964844,293.1499938964844,278.54998779296875,33388.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308136105537416,1.0,0.0,0.0,3.711130380630493,3.7111544609069824,9.189791967401106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.5634765625,0.0,1582.381591796875,1895.4371337890625,0.0,3688.5966796875,0.916917085647583,1.0,0.0,3.0,1.0,0.0
17923380,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7138928174972534,0.5758684873580933,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9062671661376952,0.4764233827590942,0.4525151252746582,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8461447954177856,0.3868670165538788,0.2725000381469726,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8356382250785828,0.3717342317104339,0.3546253442764282,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7200619578361511,0.2330650240182876,1.063712239265442,284.9081115722656,284.95001220703125,301.8682861328125,293.5594787597656,299.3490600585937,295.2472229003906,284.9096984863281,1.0,0.6128584742546082,0.7644786238670349,0.7644786238670349,1.0,1.0,-3.265296697616577,1.483347773551941,1.7819490432739258,0.7454628944396973,0.866139829158783,0.866139829158783,0.0,167.948974609375,175.0,65312.625,0.0,2916.223876953125,1.0,278.55731201171875,282.89190673828125,296.5805969238281,300.8139343261719,293.1499938964844,293.1499938964844,278.8500061035156,38442.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386240839958192,1.0,0.0,0.0,3.600250244140625,3.6002743244171143,8.648856351101131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.99609375,0.0,1496.5438232421875,1895.4371337890625,0.0,3759.92626953125,0.8964213728904724,1.0,0.0,3.0,1.0,0.0
17923440,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7138928174972534,0.5758684873580933,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9062671661376952,0.4764233827590942,0.4525151252746582,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8461447954177856,0.3868670165538788,0.2725000381469726,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8356382250785828,0.3717342317104339,0.3546253442764282,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7200619578361511,0.2330650240182876,1.063712239265442,284.9081115722656,284.95001220703125,301.8682861328125,293.5594787597656,299.3490600585937,295.2472229003906,284.9096984863281,1.0,0.6128584742546082,0.7644786238670349,0.7644786238670349,1.0,1.0,-3.265296697616577,1.483347773551941,1.7819490432739258,0.7454628944396973,0.866139829158783,0.866139829158783,0.0,167.948974609375,175.0,65312.625,0.0,2916.223876953125,1.0,278.55731201171875,282.89190673828125,296.5805969238281,300.8139343261719,293.1499938964844,293.1499938964844,278.8500061035156,38442.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386240839958192,1.0,0.0,0.0,3.600250244140625,3.6002743244171143,8.648856351101131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.99609375,0.0,1496.5438232421875,1895.4371337890625,0.0,3759.92626953125,0.8964213728904724,1.0,0.0,3.0,1.0,0.0
17923500,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.7135640382766724,0.5779604911804199,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9060122966766356,0.4779841303825378,0.4538018405437469,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8453580737113953,0.3873266875743866,0.2726935446262359,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8349999189376831,0.372321754693985,0.3550442457199096,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7192783951759338,0.2331869602203369,1.0639067888259888,285.0243225097656,284.95001220703125,301.8765563964844,293.55279541015625,299.35235595703125,295.2474365234375,285.026123046875,1.0,0.6140525341033936,0.7626949548721313,0.7626949548721313,1.0,1.0,-3.270326614379883,1.4852120876312256,1.7851144075393677,0.7462258338928223,0.9490541815757751,0.9490541815757751,0.0,168.8815155029297,175.0,64612.53125,0.0,2932.073486328125,1.0,278.8010559082031,283.0207824707031,296.5263977050781,300.6025695800781,293.1499938964844,293.1499938964844,278.8500061035156,33879.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933382511138916,1.0,0.0,0.0,3.6547465324401855,3.6547701358795166,8.912669500205084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.4248046875,0.0,1522.5665283203125,1895.4371337890625,0.0,3712.10595703125,0.9065571427345276,1.0,0.0,3.0,1.0,0.0
