time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.7132962942123413,0.5797321200370789,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9061508774757384,0.4796591401100158,0.4553877711296081,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8449393510818481,0.3879081308841705,0.2731043100357055,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8346861004829407,0.3730123341083526,0.3557040095329284,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7187829613685608,0.2333897650241851,1.0648530721664429,285.0099792480469,284.95001220703125,301.8851623535156,293.54644775390625,299.35650634765625,295.2490539550781,285.008544921875,1.0,0.6154054999351501,0.7608186602592468,0.7608186602592468,1.0,1.0,-3.276787519454956,1.487720608711243,1.7890667915344238,0.7473263144493103,0.9626066088676452,0.9626066088676452,0.0,169.76901245117188,163.0,64860.953125,0.0,2950.760009765625,1.0,278.8427734375,283.0053405761719,296.5309753417969,300.66217041015625,293.1499938964844,293.1499938964844,278.54998779296875,33146.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321548342704772,1.0,0.0,0.0,3.726061344146729,3.726085662841797,9.263887932320358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.8662109375,0.0,1597.65576171875,1895.4371337890625,0.0,3700.876708984375,0.9202221632003784,1.0,0.0,3.0,1.0,0.0
17923620,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7118345499038696,0.5732760429382324,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9115961194038392,0.4820045828819275,0.4577456414699554,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8482077121734619,0.3880878686904907,0.273345410823822,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8380926847457886,0.3735716044902801,0.3563499748706817,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7212452292442322,0.2332395315170288,1.0644642114639282,284.9002380371094,284.95001220703125,301.9033203125,293.53497314453125,299.3598022460937,295.24346923828125,284.9014892578125,1.0,0.6131011247634888,0.757066011428833,0.757066011428833,1.0,1.0,-3.2724883556365967,1.4844274520874023,1.788061022758484,0.7454504370689392,0.8657829761505127,0.8657829761505127,0.0,167.4016571044922,166.0,65400.4140625,0.0,2928.3798828125,1.0,278.5571594238281,282.8789978027344,296.5571594238281,300.80108642578125,293.1499938964844,293.1499938964844,278.8500061035156,38659.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94027441740036,1.0,0.0,0.0,3.615694522857666,3.6157186031341553,8.72321891165484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.6962890625,0.0,1515.05029296875,1895.4371337890625,0.0,3774.939697265625,0.8998724818229675,1.0,0.0,3.0,1.0,0.0
17923680,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7118345499038696,0.5732760429382324,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9115961194038392,0.4820045828819275,0.4577456414699554,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8482077121734619,0.3880878686904907,0.273345410823822,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8380926847457886,0.3735716044902801,0.3563499748706817,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7212452292442322,0.2332395315170288,1.0644642114639282,284.9002380371094,284.95001220703125,301.9033203125,293.53497314453125,299.3598022460937,295.24346923828125,284.9014892578125,1.0,0.6131011247634888,0.757066011428833,0.757066011428833,1.0,1.0,-3.2724883556365967,1.4844274520874023,1.788061022758484,0.7454504370689392,0.8657829761505127,0.8657829761505127,0.0,167.4016571044922,166.0,65400.4140625,0.0,2928.3798828125,1.0,278.5571594238281,282.8789978027344,296.5571594238281,300.80108642578125,293.1499938964844,293.1499938964844,278.8500061035156,38659.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94027441740036,1.0,0.0,0.0,3.615694522857666,3.6157186031341553,8.72321891165484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.6962890625,0.0,1515.05029296875,1895.4371337890625,0.0,3774.939697265625,0.8998724818229675,1.0,0.0,3.0,1.0,0.0
17923740,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7133275270462036,0.5700305104255676,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9155890345573424,0.4851883053779602,0.4604520201683044,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8502284288406372,0.3890604972839355,0.2738168835639953,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8402538299560547,0.3747768998146057,0.3572458326816559,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7226082682609558,0.2335222065448761,1.064844250679016,285.00030517578125,284.95001220703125,301.9230041503906,293.5251770019531,299.3692321777344,295.2474365234375,284.9988098144531,1.0,0.6129974126815796,0.753313422203064,0.753313422203064,1.0,1.0,-3.27392053604126,1.483933925628662,1.7899867296218872,0.7444690465927124,0.9552587270736694,0.9552587270736694,0.0,166.3529815673828,169.0,64705.21875,0.0,2925.58251953125,1.0,278.84295654296875,282.9944763183594,296.5059509277344,300.63092041015625,293.1499938964844,293.1499938964844,278.54998779296875,33521.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329836368560792,1.0,0.0,0.0,3.726801872253418,3.7268261909484863,9.26757081742835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.3330078125,0.0,1601.3682861328125,1895.4371337890625,0.0,3708.458984375,0.9205401539802552,1.0,0.0,3.0,1.0,0.0
17923800,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7133275270462036,0.5700305104255676,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9155890345573424,0.4851883053779602,0.4604520201683044,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8502284288406372,0.3890604972839355,0.2738168835639953,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8402538299560547,0.3747768998146057,0.3572458326816559,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7226082682609558,0.2335222065448761,1.064844250679016,285.00030517578125,284.95001220703125,301.9230041503906,293.5251770019531,299.3692321777344,295.2474365234375,284.9988098144531,1.0,0.6129974126815796,0.753313422203064,0.753313422203064,1.0,1.0,-3.27392053604126,1.483933925628662,1.7899867296218872,0.7444690465927124,0.9552587270736694,0.9552587270736694,0.0,166.3529815673828,169.0,64705.21875,0.0,2925.58251953125,1.0,278.84295654296875,282.9944763183594,296.5059509277344,300.63092041015625,293.1499938964844,293.1499938964844,278.54998779296875,33521.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329836368560792,1.0,0.0,0.0,3.726801872253418,3.7268261909484863,9.26757081742835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.3330078125,0.0,1601.3682861328125,1895.4371337890625,0.0,3708.458984375,0.9205401539802552,1.0,0.0,3.0,1.0,0.0
17923860,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7128400206565857,0.5709009766578674,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9169386029243468,0.4876009821891784,0.4629353880882263,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8501316905021667,0.3892868459224701,0.2741381824016571,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8404033780097961,0.375373512506485,0.3579934239387512,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7223222851753235,0.233445718884468,1.0651190280914309,284.9055480957031,284.95001220703125,301.9443359375,293.5172119140625,299.3749389648437,295.2430725097656,284.9071960449219,1.0,0.6140921115875244,0.7497314810752869,0.7497314810752869,1.0,1.0,-3.279569149017334,1.4854241609573364,1.7941449880599976,0.7447611093521118,0.8665776252746582,0.8665776252746582,0.0,166.89349365234375,172.0,65326.3359375,0.0,2940.6044921875,1.0,278.5572204589844,282.88037109375,296.5356750488281,300.76873779296875,293.1499938964844,293.1499938964844,278.8500061035156,38597.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940239667892456,1.0,0.0,0.0,3.6103837490081774,3.610407829284668,8.697612088326423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.7041015625,0.0,1508.760009765625,1895.4371337890625,0.0,3774.623779296875,0.8987858891487122,1.0,0.0,3.0,1.0,0.0
17923920,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7128400206565857,0.5709009766578674,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9169386029243468,0.4876009821891784,0.4629353880882263,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8501316905021667,0.3892868459224701,0.2741381824016571,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8404033780097961,0.375373512506485,0.3579934239387512,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7223222851753235,0.233445718884468,1.0651190280914309,284.9055480957031,284.95001220703125,301.9443359375,293.5172119140625,299.3749389648437,295.2430725097656,284.9071960449219,1.0,0.6140921115875244,0.7497314810752869,0.7497314810752869,1.0,1.0,-3.279569149017334,1.4854241609573364,1.7941449880599976,0.7447611093521118,0.8665776252746582,0.8665776252746582,0.0,166.89349365234375,172.0,65326.3359375,0.0,2940.6044921875,1.0,278.5572204589844,282.88037109375,296.5356750488281,300.76873779296875,293.1499938964844,293.1499938964844,278.8500061035156,38597.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940239667892456,1.0,0.0,0.0,3.6103837490081774,3.610407829284668,8.697612088326423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.7041015625,0.0,1508.760009765625,1895.4371337890625,0.0,3774.623779296875,0.8987858891487122,1.0,0.0,3.0,1.0,0.0
17923980,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.7128345370292664,0.5732033848762512,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9176872968673706,0.4908517599105835,0.4657920300960541,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8495907783508301,0.3902954459190368,0.274700254201889,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8400841355323792,0.3766082525253296,0.3590041697025299,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7216209173202515,0.2337619215250015,1.066098690032959,285.0088195800781,284.95001220703125,301.9674987792969,293.5112609863281,299.3856811523437,295.24615478515625,285.00738525390625,1.0,0.6160118579864502,0.7461495399475098,0.7461495399475098,1.0,1.0,-3.2888357639312744,1.488612174987793,1.8002235889434814,0.7458471059799194,0.9629751443862916,0.9629751443862916,0.0,168.07183837890625,175.0,64831.4296875,0.0,2966.9873046875,1.0,278.84295654296875,282.9957580566406,296.4928894042969,300.6204833984375,293.1499938964844,293.1499938964844,278.54998779296875,33245.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933152675628662,1.0,0.0,0.0,3.7330691814422607,3.733093500137329,9.29876705413335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.4765625,0.0,1606.4842529296875,1895.4371337890625,0.0,3710.004638671875,0.9217906594276428,1.0,0.0,3.0,1.0,0.0
17924040,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.7128345370292664,0.5732033848762512,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9176872968673706,0.4908517599105835,0.4657920300960541,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8495907783508301,0.3902954459190368,0.274700254201889,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8400841355323792,0.3766082525253296,0.3590041697025299,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7216209173202515,0.2337619215250015,1.066098690032959,285.0088195800781,284.95001220703125,301.9674987792969,293.5112609863281,299.3856811523437,295.24615478515625,285.00738525390625,1.0,0.6160118579864502,0.7461495399475098,0.7461495399475098,1.0,1.0,-3.2888357639312744,1.488612174987793,1.8002235889434814,0.7458471059799194,0.9629751443862916,0.9629751443862916,0.0,168.07183837890625,175.0,64831.4296875,0.0,2966.9873046875,1.0,278.84295654296875,282.9957580566406,296.4928894042969,300.6204833984375,293.1499938964844,293.1499938964844,278.54998779296875,33245.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933152675628662,1.0,0.0,0.0,3.7330691814422607,3.733093500137329,9.29876705413335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.4765625,0.0,1606.4842529296875,1895.4371337890625,0.0,3710.004638671875,0.9217906594276428,1.0,0.0,3.0,1.0,0.0
17924100,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.711894690990448,0.574952244758606,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9177009463310242,0.4921180307865143,0.4672313332557678,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8490538001060486,0.3904666304588318,0.2749972641468048,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8396671414375305,0.3769542574882507,0.3595322966575622,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7210677266120911,0.2337580770254135,1.0667401552200315,284.8789367675781,284.95001220703125,301.9798278808594,293.5090637207031,299.389404296875,295.2441711425781,284.8766784667969,1.0,0.6172189712524414,0.7443585395812988,0.7443585395812988,1.0,1.0,-3.2944350242614746,1.4906396865844729,1.803795337677002,0.7466617226600647,0.8747459053993225,0.8747459053993225,0.0,168.9110870361328,175.0,65819.6953125,0.0,2983.7041015625,1.0,278.59588623046875,282.84722900390625,296.5417175292969,300.84344482421875,293.1499938964844,293.1499938964844,278.54998779296875,37264.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392037391662598,1.0,0.0,0.0,3.705278635025024,3.705303430557251,9.160834792965034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.701171875,0.0,1605.1474609375,1895.4371337890625,0.0,3765.201904296875,0.9164927005767822,1.0,0.0,3.0,1.0,0.0
17924160,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.7104118466377258,0.5776898860931396,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9168587923049928,0.4932526350021362,0.4683339893817901,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8478144407272339,0.390495240688324,0.275051862001419,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8386021256446838,0.3771759867668152,0.3597892522811889,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7199435234069824,0.2336478680372238,1.0665208101272583,284.90777587890625,284.95001220703125,301.9927062988281,293.5074462890625,299.3925170898437,295.2406616210937,284.9095764160156,1.0,0.6184724569320679,0.7424745559692383,0.7424745559692383,1.0,1.0,-3.2991645336151123,1.4922136068344116,1.806950926780701,0.7471998929977417,0.8740648031234741,0.8740648031234741,0.0,170.05247497558594,163.0,65643.375,0.0,3000.3017578125,1.0,278.5572509765625,282.87371826171875,296.52911376953125,300.7789001464844,293.1499938964844,293.1499938964844,278.8500061035156,38285.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410718083381652,1.0,0.0,0.0,3.633350133895874,3.6333744525909424,8.808618758848752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3837890625,0.0,1531.7470703125,1895.4371337890625,0.0,3782.18603515625,0.9035961031913756,1.0,0.0,3.0,1.0,0.0
17924220,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7099736332893372,0.5704965591430664,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9233317971229552,0.4964180290699005,0.4709987938404083,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8516513109207153,0.391408234834671,0.2754639387130737,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8425167798995972,0.3783116936683655,0.3605948090553283,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7227644920349121,0.2338509410619735,1.0664533376693726,285.0035095214844,284.95001220703125,302.0201416015625,293.5058898925781,299.4043273925781,295.2435302734375,285.00146484375,1.0,0.6160974502563477,0.7387065291404724,0.7387065291404724,1.0,1.0,-3.295123815536499,1.4888731241226196,1.80625069141388,0.7450253963470459,0.9652919173240662,0.9652919173240662,0.0,167.44241333007812,166.0,64977.16796875,0.0,2976.9169921875,1.0,278.8431396484375,282.9847106933594,296.48846435546875,300.629638671875,293.1499938964844,293.1499938964844,278.54998779296875,33377.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93427175283432,1.0,0.0,0.0,3.7521605491638175,3.752185106277466,9.394120752403978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.736328125,0.0,1629.65673828125,1895.4371337890625,0.0,3720.233154296875,0.9261321425437928,1.0,0.0,3.0,1.0,0.0
17924280,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7099736332893372,0.5704965591430664,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9233317971229552,0.4964180290699005,0.4709987938404083,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8516513109207153,0.391408234834671,0.2754639387130737,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8425167798995972,0.3783116936683655,0.3605948090553283,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7227644920349121,0.2338509410619735,1.0664533376693726,285.0035095214844,284.95001220703125,302.0201416015625,293.5058898925781,299.4043273925781,295.2435302734375,285.00146484375,1.0,0.6160974502563477,0.7387065291404724,0.7387065291404724,1.0,1.0,-3.295123815536499,1.4888731241226196,1.80625069141388,0.7450253963470459,0.9652919173240662,0.9652919173240662,0.0,167.44241333007812,166.0,64977.16796875,0.0,2976.9169921875,1.0,278.8431396484375,282.9847106933594,296.48846435546875,300.629638671875,293.1499938964844,293.1499938964844,278.54998779296875,33377.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93427175283432,1.0,0.0,0.0,3.7521605491638175,3.752185106277466,9.394120752403978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.736328125,0.0,1629.65673828125,1895.4371337890625,0.0,3720.233154296875,0.9261321425437928,1.0,0.0,3.0,1.0,0.0
17924340,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.7097316384315491,0.5679428577423096,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.926383912563324,0.4981817603111267,0.4728814661502838,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8531206846237183,0.3915071189403534,0.2756942510604858,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8441088795661926,0.3786886632442474,0.3611235618591308,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7237630486488342,0.2337395548820495,1.0663974285125732,284.8819885253906,284.95001220703125,302.0426025390625,293.50634765625,299.4111633300781,295.2403259277344,284.885986328125,1.0,0.6158716082572937,0.7358428239822388,0.7358428239822388,1.0,1.0,-3.2951509952545166,1.4878346920013428,1.8073163032531736,0.7438283562660217,0.8666199445724487,0.8666199445724487,0.0,166.572509765625,166.0,65601.6171875,0.0,2972.099609375,1.0,278.56707763671875,282.8508605957031,296.5343017578125,300.8046264648437,293.1499938964844,293.1499938964844,278.54998779296875,39278.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413045644760132,1.0,0.0,0.0,3.6559345722198486,3.655959367752075,8.918465255192132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.3779296875,0.0,1564.3494873046875,1895.4371337890625,0.0,3784.30029296875,0.9086076617240906,1.0,0.0,3.0,1.0,0.0
17924400,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.7095952033996582,0.567916214466095,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9267749786376952,0.4987559616565704,0.4733715951442718,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8531298041343689,0.3915457129478454,0.2756903767585754,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8441826701164246,0.3788115382194519,0.361205905675888,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7237188220024109,0.2337005287408828,1.0661379098892212,284.901123046875,284.95001220703125,302.04998779296875,293.5068054199219,299.4134826660156,295.2393493652344,284.9028625488281,1.0,0.6159371733665466,0.7349385023117065,0.7349385023117065,1.0,1.0,-3.2954888343811035,1.4876534938812256,1.807835459709168,0.7435477375984192,0.8701793551445007,0.8701793551445007,0.0,166.57669067382812,169.0,65550.375,0.0,2972.85107421875,1.0,278.5570373535156,282.86541748046875,296.5244140625,300.7709350585937,293.1499938964844,293.1499938964844,278.8500061035156,38688.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413682222366332,1.0,0.0,0.0,3.6348955631256095,3.634919881820679,8.816113563625549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3896484375,0.0,1536.4622802734375,1895.4371337890625,0.0,3784.87841796875,0.904251992702484,1.0,0.0,3.0,1.0,0.0
17924460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.7100447416305542,0.5680856704711914,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9287990927696228,0.5019955635070801,0.4761709570884704,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8535510301589966,0.3925130069255829,0.276192307472229,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8447856903076172,0.3799938857555389,0.3621258735656738,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7237908840179443,0.2339882999658584,1.0667976140975952,285.0078430175781,284.95001220703125,302.0819091796875,293.5110778808594,299.4281311035156,295.2430419921875,285.0064697265625,1.0,0.6169828772544861,0.7313697338104248,0.7313697338104248,1.0,1.0,-3.301553964614868,1.4891583919525146,1.812395691871643,0.7435633540153503,0.9672489762306212,0.9672489762306212,0.0,166.8883056640625,172.0,64996.09375,0.0,2987.6484375,1.0,278.8431396484375,282.985107421875,296.48974609375,300.62579345703125,293.1499938964844,293.1499938964844,278.54998779296875,33357.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336584210395812,1.0,0.0,0.0,3.7522144317626953,3.752238988876343,9.394390190209378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.9091796875,0.0,1629.559814453125,1895.4371337890625,0.0,3714.628173828125,0.9261950254440308,1.0,0.0,3.0,1.0,0.0
17924520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.7100447416305542,0.5680856704711914,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9287990927696228,0.5019955635070801,0.4761709570884704,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8535510301589966,0.3925130069255829,0.276192307472229,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8447856903076172,0.3799938857555389,0.3621258735656738,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7237908840179443,0.2339882999658584,1.0667976140975952,285.0078430175781,284.95001220703125,302.0819091796875,293.5110778808594,299.4281311035156,295.2430419921875,285.0064697265625,1.0,0.6169828772544861,0.7313697338104248,0.7313697338104248,1.0,1.0,-3.301553964614868,1.4891583919525146,1.812395691871643,0.7435633540153503,0.9672489762306212,0.9672489762306212,0.0,166.8883056640625,172.0,64996.09375,0.0,2987.6484375,1.0,278.8431396484375,282.985107421875,296.48974609375,300.62579345703125,293.1499938964844,293.1499938964844,278.54998779296875,33357.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336584210395812,1.0,0.0,0.0,3.7522144317626953,3.752238988876343,9.394390190209378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.9091796875,0.0,1629.559814453125,1895.4371337890625,0.0,3714.628173828125,0.9261950254440308,1.0,0.0,3.0,1.0,0.0
17924580,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.7081218957901001,0.5711104273796082,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9287828207015992,0.5043843388557434,0.4786847531795501,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.852400004863739,0.3926848769187927,0.276510089635849,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8438993692398071,0.3805223703384399,0.3628540337085724,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7226564884185791,0.2338688820600509,1.067089557647705,284.906494140625,284.95001220703125,302.1153869628906,293.5194091796875,299.4389343261719,295.23858642578125,284.90826416015625,1.0,0.6188598275184631,0.7278009653091431,0.7278009653091431,1.0,1.0,-3.3098244667053223,1.4916431903839111,1.8181812763214111,0.7441818714141846,0.8772671222686768,0.8772671222686768,0.0,168.26742553710938,175.0,65813.0078125,0.0,3013.281005859375,1.0,278.55694580078125,282.8629150390625,296.5377197265625,300.7947082519531,293.1499938964844,293.1499938964844,278.8500061035156,38321.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409120678901672,1.0,0.0,0.0,3.651616334915161,3.6516406536102295,8.897408747543523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.376953125,0.0,1552.3485107421875,1895.4371337890625,0.0,3780.73486328125,0.9076881408691406,1.0,0.0,3.0,1.0,0.0
17924640,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.7081218957901001,0.5711104273796082,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9287828207015992,0.5043843388557434,0.4786847531795501,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.852400004863739,0.3926848769187927,0.276510089635849,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8438993692398071,0.3805223703384399,0.3628540337085724,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7226564884185791,0.2338688820600509,1.067089557647705,284.906494140625,284.95001220703125,302.1153869628906,293.5194091796875,299.4389343261719,295.23858642578125,284.90826416015625,1.0,0.6188598275184631,0.7278009653091431,0.7278009653091431,1.0,1.0,-3.3098244667053223,1.4916431903839111,1.8181812763214111,0.7441818714141846,0.8772671222686768,0.8772671222686768,0.0,168.26742553710938,175.0,65813.0078125,0.0,3013.281005859375,1.0,278.55694580078125,282.8629150390625,296.5377197265625,300.7947082519531,293.1499938964844,293.1499938964844,278.8500061035156,38321.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409120678901672,1.0,0.0,0.0,3.651616334915161,3.6516406536102295,8.897408747543523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.376953125,0.0,1552.3485107421875,1895.4371337890625,0.0,3780.73486328125,0.9076881408691406,1.0,0.0,3.0,1.0,0.0
17924700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.7073510885238647,0.5732024908065796,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.92841374874115,0.5059411525726318,0.4799485206604004,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8515427708625793,0.3930948376655578,0.2766613960266113,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8431792855262756,0.3810482621192932,0.3632049858570099,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7218295931816101,0.2339479476213455,1.0670820474624634,285.027099609375,284.95001220703125,302.1326599121094,293.5249938964844,299.4462890625,295.23944091796875,285.0292358398437,1.0,0.6199852824211121,0.7260165810585022,0.7260165810585022,1.0,1.0,-3.314450979232788,1.493107795715332,1.8213433027267456,0.7445495128631592,0.9633359313011168,0.9633359313011168,0.0,169.17469787597656,175.0,65107.29296875,0.0,3028.443115234375,1.0,278.8022766113281,282.99658203125,296.4952392578125,300.594970703125,293.1499938964844,293.1499938964844,278.8500061035156,33906.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353075623512268,1.0,0.0,0.0,3.70449447631836,3.7045185565948486,9.156957503364538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.802734375,0.0,1578.74462890625,1895.4371337890625,0.0,3729.692626953125,0.9176865816116332,1.0,0.0,3.0,1.0,0.0
17924760,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.7066612839698792,0.5749428272247314,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9285160303115844,0.5076326131820679,0.4815418124198913,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8510898947715759,0.3936465978622436,0.2770448923110962,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8428180813789368,0.3816949129104614,0.3638156056404114,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.721308171749115,0.2341173142194748,1.0678561925888062,285.0165100097656,284.95001220703125,302.1502380371094,293.5314636230469,299.4545593261719,295.24176025390625,285.0151672363281,1.0,0.6212781071662903,0.7241377830505371,0.7241377830505371,1.0,1.0,-3.320584535598755,1.4952319860458374,1.8253525495529173,0.745255708694458,0.9810434579849244,0.9810434579849244,0.0,170.03134155273438,163.0,65392.01171875,0.0,3046.6376953125,1.0,278.8431396484375,282.984375,296.5122985839844,300.6687927246094,293.1499938964844,293.1499938964844,278.54998779296875,33109.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336930513381958,1.0,0.0,0.0,3.775903224945069,3.775928020477295,9.513383361081652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.05859375,0.0,1655.4342041015625,1895.4371337890625,0.0,3714.94482421875,0.9314733147621156,1.0,0.0,3.0,1.0,0.0
17924820,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7042911052703857,0.5684316158294678,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9343903064727784,0.5099169015884399,0.4838735163211822,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8544220328330994,0.3937221169471741,0.2772288620471954,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8462774157524109,0.3821237087249756,0.3643572330474853,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7237209677696228,0.2338759154081344,1.0671156644821167,284.8973999023437,284.95001220703125,302.1864013671875,293.5469970703125,299.4658508300781,295.23748779296875,284.89898681640625,1.0,0.6188694834709167,0.7203801274299622,0.7203801274299622,1.0,1.0,-3.3155710697174072,1.4911946058273315,1.824376344680786,0.7426527738571167,0.8796076774597168,0.8796076774597168,0.0,167.62228393554688,166.0,66097.90625,0.0,3022.079345703125,1.0,278.5565185546875,282.8481750488281,296.5665283203125,300.845947265625,293.1499938964844,293.1499938964844,278.8500061035156,38536.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412407279014589,1.0,0.0,0.0,3.67944073677063,3.679465532302856,9.033518040268972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.685546875,0.0,1585.3037109375,1895.4371337890625,0.0,3783.72021484375,0.913764476776123,1.0,0.0,3.0,1.0,0.0
17924880,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7042911052703857,0.5684316158294678,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9343903064727784,0.5099169015884399,0.4838735163211822,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8544220328330994,0.3937221169471741,0.2772288620471954,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8462774157524109,0.3821237087249756,0.3643572330474853,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7237209677696228,0.2338759154081344,1.0671156644821167,284.8973999023437,284.95001220703125,302.1864013671875,293.5469970703125,299.4658508300781,295.23748779296875,284.89898681640625,1.0,0.6188694834709167,0.7203801274299622,0.7203801274299622,1.0,1.0,-3.3155710697174072,1.4911946058273315,1.824376344680786,0.7426527738571167,0.8796076774597168,0.8796076774597168,0.0,167.62228393554688,166.0,66097.90625,0.0,3022.079345703125,1.0,278.5565185546875,282.8481750488281,296.5665283203125,300.845947265625,293.1499938964844,293.1499938964844,278.8500061035156,38536.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412407279014589,1.0,0.0,0.0,3.67944073677063,3.679465532302856,9.033518040268972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.685546875,0.0,1585.3037109375,1895.4371337890625,0.0,3783.72021484375,0.913764476776123,1.0,0.0,3.0,1.0,0.0
17924940,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.70482337474823,0.5651978254318237,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9384463429450988,0.5131061673164368,0.4865516722202301,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8564220070838928,0.394625574350357,0.2776347696781158,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8484083414077759,0.3832331895828247,0.3651416003704071,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7250015735626221,0.2340874969959259,1.067105770111084,285.00787353515625,284.95001220703125,302.22369384765625,293.56573486328125,299.4820556640625,295.24078369140625,285.00653076171875,1.0,0.6186681985855103,0.716622531414032,0.716622531414032,1.0,1.0,-3.316300392150879,1.4899238348007202,1.8263765573501587,0.7408994436264038,0.9780497550964355,0.9780497550964355,0.0,166.5482635498047,169.0,65459.1953125,0.0,3017.612060546875,1.0,278.8434143066406,282.9739990234375,296.5430603027344,300.7066345214844,293.1499938964844,293.1499938964844,278.54998779296875,33455.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332391619682312,1.0,0.0,0.0,3.789306402206421,3.7893314361572266,9.581042377249105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.9912109375,0.0,1673.9786376953125,1895.4371337890625,0.0,3710.79541015625,0.9346455335617064,1.0,0.0,3.0,1.0,0.0
17925000,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.70482337474823,0.5651978254318237,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9384463429450988,0.5131061673164368,0.4865516722202301,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8564220070838928,0.394625574350357,0.2776347696781158,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8484083414077759,0.3832331895828247,0.3651416003704071,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7250015735626221,0.2340874969959259,1.067105770111084,285.00787353515625,284.95001220703125,302.22369384765625,293.56573486328125,299.4820556640625,295.24078369140625,285.00653076171875,1.0,0.6186681985855103,0.716622531414032,0.716622531414032,1.0,1.0,-3.316300392150879,1.4899238348007202,1.8263765573501587,0.7408994436264038,0.9780497550964355,0.9780497550964355,0.0,166.5482635498047,169.0,65459.1953125,0.0,3017.612060546875,1.0,278.8434143066406,282.9739990234375,296.5430603027344,300.7066345214844,293.1499938964844,293.1499938964844,278.54998779296875,33455.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332391619682312,1.0,0.0,0.0,3.789306402206421,3.7893314361572266,9.581042377249105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.9912109375,0.0,1673.9786376953125,1895.4371337890625,0.0,3710.79541015625,0.9346455335617064,1.0,0.0,3.0,1.0,0.0
17925060,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.7033214569091797,0.5660803318023682,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.939696490764618,0.5154556632041931,0.4890058934688568,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8562586903572083,0.3947573900222778,0.277906060218811,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8484705686569214,0.3837104439735412,0.3657953441143036,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7246536612510681,0.233940914273262,1.0671184062957764,284.9025573730469,284.95001220703125,302.2619934082031,293.5873413085937,299.49481201171875,295.23681640625,284.90447998046875,1.0,0.6196826100349426,0.7130444049835205,0.7130444049835205,1.0,1.0,-3.3214402198791504,1.4907187223434448,1.8307214975357056,0.7404785752296448,0.8839017748832703,0.8839017748832703,0.0,167.06381225585938,172.0,66281.2734375,0.0,3031.703125,1.0,278.55670166015625,282.84893798828125,296.6033020019531,300.8877868652344,293.1499938964844,293.1499938964844,278.8500061035156,38401.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399920105934144,1.0,0.0,0.0,3.689035415649414,3.6890602111816406,9.08069125671318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.6123046875,0.0,1595.19384765625,1895.4371337890625,0.0,3772.3720703125,0.9160417914390564,1.0,0.0,3.0,1.0,0.0
17925120,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.7033214569091797,0.5660803318023682,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.939696490764618,0.5154556632041931,0.4890058934688568,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8562586903572083,0.3947573900222778,0.277906060218811,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8484705686569214,0.3837104439735412,0.3657953441143036,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7246536612510681,0.233940914273262,1.0671184062957764,284.9025573730469,284.95001220703125,302.2619934082031,293.5873413085937,299.49481201171875,295.23681640625,284.90447998046875,1.0,0.6196826100349426,0.7130444049835205,0.7130444049835205,1.0,1.0,-3.3214402198791504,1.4907187223434448,1.8307214975357056,0.7404785752296448,0.8839017748832703,0.8839017748832703,0.0,167.06381225585938,172.0,66281.2734375,0.0,3031.703125,1.0,278.55670166015625,282.84893798828125,296.6033020019531,300.8877868652344,293.1499938964844,293.1499938964844,278.8500061035156,38401.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399920105934144,1.0,0.0,0.0,3.689035415649414,3.6890602111816406,9.08069125671318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.6123046875,0.0,1595.19384765625,1895.4371337890625,0.0,3772.3720703125,0.9160417914390564,1.0,0.0,3.0,1.0,0.0
17925180,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.7023245096206665,0.5684412121772766,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9402777552604676,0.5187197923660278,0.4918397068977356,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.855604887008667,0.3957140445709228,0.2784130275249481,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.848017156124115,0.3848667442798614,0.3667093813419342,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7238532304763794,0.2341933697462082,1.0677613019943235,285.0180358886719,284.95001220703125,302.3012084960937,293.61151123046875,299.5123291015625,295.2406005859375,285.0167541503906,1.0,0.6215233206748962,0.7094663381576538,0.7094663381576538,1.0,1.0,-3.330162048339844,1.493164300918579,1.8369978666305544,0.7408108115196228,0.9909115433692932,0.9909115433692932,0.0,168.22889709472656,175.0,65823.5390625,0.0,3057.353515625,1.0,278.8435363769531,282.9764404296875,296.59002685546875,300.7718811035156,293.1499938964844,293.1499938964844,278.54998779296875,33216.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322742223739624,1.0,0.0,0.0,3.8083460330963135,3.808371305465698,9.677564776211511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.224609375,0.0,1694.8426513671875,1895.4371337890625,0.0,3701.96923828125,0.9388179779052734,1.0,0.0,3.0,1.0,0.0
17925240,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.7023245096206665,0.5684412121772766,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9402777552604676,0.5187197923660278,0.4918397068977356,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.855604887008667,0.3957140445709228,0.2784130275249481,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.848017156124115,0.3848667442798614,0.3667093813419342,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7238532304763794,0.2341933697462082,1.0677613019943235,285.0180358886719,284.95001220703125,302.3012084960937,293.61151123046875,299.5123291015625,295.2406005859375,285.0167541503906,1.0,0.6215233206748962,0.7094663381576538,0.7094663381576538,1.0,1.0,-3.330162048339844,1.493164300918579,1.8369978666305544,0.7408108115196228,0.9909115433692932,0.9909115433692932,0.0,168.22889709472656,175.0,65823.5390625,0.0,3057.353515625,1.0,278.8435363769531,282.9764404296875,296.59002685546875,300.7718811035156,293.1499938964844,293.1499938964844,278.54998779296875,33216.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322742223739624,1.0,0.0,0.0,3.8083460330963135,3.808371305465698,9.677564776211511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.224609375,0.0,1694.8426513671875,1895.4371337890625,0.0,3701.96923828125,0.9388179779052734,1.0,0.0,3.0,1.0,0.0
17925300,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.7009134888648987,0.5701836943626404,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9402348399162292,0.5199763774871826,0.4932884573936462,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8550394177436829,0.3958635330200195,0.2787008583545685,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8475565314292908,0.3851757049560547,0.367210328578949,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7232767343521118,0.23416168987751,1.0682947635650637,284.8832092285156,284.95001220703125,302.32110595703125,293.62451171875,299.51953125,295.23956298828125,284.8800964355469,1.0,0.6226982474327087,0.7076773047447205,0.7076773047447205,1.0,1.0,-3.335591554641724,1.4948606491088867,1.8407310247421265,0.7412540912628174,0.9018999338150024,0.9018999338150024,0.0,169.0521697998047,175.0,66963.3203125,0.0,3073.9345703125,1.0,278.5941162109375,282.821044921875,296.6540832519531,301.01812744140625,293.1499938964844,293.1499938964844,278.54998779296875,36684.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380210041999816,1.0,0.0,0.0,3.793093204498291,3.793118715286255,9.600200883141952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.7197265625,0.0,1703.5902099609375,1895.4371337890625,0.0,3754.43505859375,0.9360209703445436,1.0,0.0,3.0,1.0,0.0
17925360,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6988965272903442,0.572999894618988,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.93924081325531,0.5210552215576172,0.4943570792675018,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8536955118179321,0.3958313465118408,0.278726726770401,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8463738560676575,0.3853271901607513,0.367416501045227,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7220814824104309,0.2339968532323837,1.0678951740264893,284.90411376953125,284.95001220703125,302.3411560058594,293.6380310058594,299.5258178710937,295.2368469238281,284.9061584472656,1.0,0.6239160299301147,0.7057989239692688,0.7057989239692688,1.0,1.0,-3.3400626182556152,1.4960533380508425,1.844009280204773,0.7413751482963562,0.8955475687980652,0.8955475687980652,0.0,170.19837951660156,163.0,66849.53125,0.0,3090.297119140625,1.0,278.5566101074219,282.8410339355469,296.65728759765625,300.9751281738281,293.1499938964844,293.1499938964844,278.8500061035156,38046.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396825432777404,1.0,0.0,0.0,3.727309703826904,3.72733473777771,9.270095802094148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.404296875,0.0,1636.5299072265625,1895.4371337890625,0.0,3769.557861328125,0.9242359399795532,1.0,0.0,3.0,1.0,0.0
