time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.697472095489502,0.5658642053604126,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.945624589920044,0.5242263078689575,0.4969902634620666,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8575558662414551,0.3966998755931854,0.2790879607200622,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8503140807151794,0.3863914310932159,0.3681313395500183,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7247998118400574,0.2341183125972747,1.0674046277999878,285.0137023925781,284.95001220703125,302.3817443847656,293.6665344238281,299.54302978515625,295.2405700683594,285.01177978515625,1.0,0.6214678883552551,0.7020421624183655,0.7020421624183655,1.0,1.0,-3.335373878479004,1.491938829421997,1.8434351682662964,0.7383731603622437,0.9986239671707152,0.9986239671707152,0.0,167.5859375,151.0,66202.421875,0.0,3065.107666015625,1.0,278.8437805175781,282.96600341796875,296.6461486816406,300.8572692871094,293.1499938964844,293.1499938964844,278.54998779296875,33368.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932291567325592,1.0,0.0,0.0,3.840796709060669,3.8408219814300537,9.843190582614625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.7470703125,0.0,1735.264892578125,1895.4371337890625,0.0,3702.128173828125,0.9462122917175292,1.0,0.0,3.0,1.0,0.0
17925480,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.697472095489502,0.5658642053604126,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.945624589920044,0.5242263078689575,0.4969902634620666,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8575558662414551,0.3966998755931854,0.2790879607200622,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8503140807151794,0.3863914310932159,0.3681313395500183,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7247998118400574,0.2341183125972747,1.0674046277999878,285.0137023925781,284.95001220703125,302.3817443847656,293.6665344238281,299.54302978515625,295.2405700683594,285.01177978515625,1.0,0.6214678883552551,0.7020421624183655,0.7020421624183655,1.0,1.0,-3.335373878479004,1.491938829421997,1.8434351682662964,0.7383731603622437,0.9986239671707152,0.9986239671707152,0.0,167.5859375,151.0,66202.421875,0.0,3065.107666015625,1.0,278.8437805175781,282.96600341796875,296.6461486816406,300.8572692871094,293.1499938964844,293.1499938964844,278.54998779296875,33368.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932291567325592,1.0,0.0,0.0,3.840796709060669,3.8408219814300537,9.843190582614625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.7470703125,0.0,1735.264892578125,1895.4371337890625,0.0,3702.128173828125,0.9462122917175292,1.0,0.0,3.0,1.0,0.0
17925540,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.6972911953926086,0.5537400245666504,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9545228481292723,0.5260685682296753,0.4988702237606048,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8638042211532593,0.396700918674469,0.2791851162910461,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8565827012062073,0.386679857969284,0.3684861361980438,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7294430732727051,0.2339005768299102,1.0663573741912842,284.876220703125,284.95001220703125,302.4162292480469,293.6918029785156,299.5533447265625,295.2367553710937,284.8790283203125,1.0,0.6170873045921326,0.698886513710022,0.698886513710022,1.0,1.0,-3.322352170944214,1.4841736555099487,1.838178634643555,0.7335522770881653,0.8864846229553223,0.8864846229553223,0.0,162.99293518066406,151.0,66831.8046875,0.0,3010.619873046875,1.0,278.5614624023437,282.81756591796875,296.7135009765625,301.0521850585937,293.1499938964844,293.1499938964844,278.54998779296875,39078.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389057755470276,1.0,0.0,0.0,3.749653816223145,3.749679327011109,9.381571999256266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.111328125,0.0,1670.5504150390625,1895.4371337890625,0.0,3762.49072265625,0.9293912053108216,1.0,0.0,3.0,1.0,0.0
17925600,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6974889039993286,0.5510786175727844,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9563568830490112,0.5264233350753784,0.499137282371521,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8651413321495056,0.396697998046875,0.2791390717029571,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8579301238059998,0.3867305517196655,0.368479311466217,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7304375767707825,0.2338562756776809,1.0659356117248535,284.8861999511719,284.95001220703125,302.4228515625,293.6967468261719,299.5552673339844,295.2359924316406,284.8879699707031,1.0,0.6160472631454468,0.6982854604721069,0.6982854604721069,1.0,1.0,-3.3189032077789307,1.482236623764038,1.8366665840148928,0.732384979724884,0.8858230710029602,0.8858230710029602,0.0,161.9705047607422,169.0,66736.1484375,0.0,2997.35595703125,1.0,278.5560913085937,282.8265075683594,296.71099853515625,301.0326232910156,293.1499938964844,293.1499938964844,278.8500061035156,38942.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938733696937561,1.0,0.0,0.0,3.732824325561523,3.732849597930908,9.297546625930408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.2294921875,0.0,1649.793701171875,1895.4371337890625,0.0,3760.92431640625,0.9258760213851928,1.0,0.0,3.0,1.0,0.0
17925660,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6991801261901855,0.554558515548706,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9561164379119872,0.529707670211792,0.5019355416297913,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8638252019882202,0.3976600468158722,0.2796182632446289,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.856826901435852,0.3878862559795379,0.3693525195121765,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7291902899742126,0.2341912388801574,1.066733479499817,285.0154113769531,284.95001220703125,302.4642944335937,293.7283630371094,299.57354736328125,295.2396240234375,285.01483154296875,1.0,0.6190146207809448,0.6949176788330078,0.6949176788330078,1.0,1.0,-3.32898473739624,1.4852663278579712,1.8437182903289795,0.7324839234352112,0.9952287673950196,0.9952287673950196,0.0,163.51223754882812,187.0,66181.3203125,0.0,3028.03955078125,1.0,278.8437194824219,282.9690246582031,296.7016906738281,300.9046936035156,293.1499938964844,293.1499938964844,278.54998779296875,33533.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298057556152344,1.0,0.0,0.0,3.83519458770752,3.8352200984954834,9.814498298510443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.3017578125,0.0,1729.743408203125,1895.4371337890625,0.0,3679.360595703125,0.9451485276222228,1.0,0.0,3.0,1.0,0.0
17925720,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6991801261901855,0.554558515548706,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9561164379119872,0.529707670211792,0.5019355416297913,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8638252019882202,0.3976600468158722,0.2796182632446289,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.856826901435852,0.3878862559795379,0.3693525195121765,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7291902899742126,0.2341912388801574,1.066733479499817,285.0154113769531,284.95001220703125,302.4642944335937,293.7283630371094,299.57354736328125,295.2396240234375,285.01483154296875,1.0,0.6190146207809448,0.6949176788330078,0.6949176788330078,1.0,1.0,-3.32898473739624,1.4852663278579712,1.8437182903289795,0.7324839234352112,0.9952287673950196,0.9952287673950196,0.0,163.51223754882812,187.0,66181.3203125,0.0,3028.03955078125,1.0,278.8437194824219,282.9690246582031,296.7016906738281,300.9046936035156,293.1499938964844,293.1499938964844,278.54998779296875,33533.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298057556152344,1.0,0.0,0.0,3.83519458770752,3.8352200984954834,9.814498298510443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.3017578125,0.0,1729.743408203125,1895.4371337890625,0.0,3679.360595703125,0.9451485276222228,1.0,0.0,3.0,1.0,0.0
17925780,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6948829293251038,0.5727583765983582,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9468111991882324,0.5321619510650635,0.5047323107719421,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.855204164981842,0.397875964641571,0.2801249325275421,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8486190438270569,0.3884369730949402,0.3703124523162842,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7222737073898315,0.2341337203979492,1.068354606628418,284.9137878417969,284.95001220703125,302.5060119628906,293.7611389160156,299.5885314941406,295.2364196777344,284.9163513183594,1.0,0.6270965933799744,0.6915498971939087,0.6915498971939087,1.0,1.0,-3.3579351902008057,1.4969854354858398,1.860949873924256,0.7376634478569031,0.9110170006752014,0.9110170006752014,0.0,170.86199951171875,190.0,67563.671875,0.0,3133.7080078125,1.0,278.5560302734375,282.8392333984375,296.7799072265625,301.1338195800781,293.1499938964844,293.1499938964844,278.25,37647.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370092153549194,1.0,0.0,0.0,3.7679717540740967,3.767997264862061,9.473458817410574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.578125,0.0,1681.144775390625,1895.4371337890625,0.0,3745.215576171875,0.9330779910087584,1.0,0.0,3.0,1.0,0.0
17925840,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6948829293251038,0.5727583765983582,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9468111991882324,0.5321619510650635,0.5047323107719421,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.855204164981842,0.397875964641571,0.2801249325275421,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8486190438270569,0.3884369730949402,0.3703124523162842,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7222737073898315,0.2341337203979492,1.068354606628418,284.9137878417969,284.95001220703125,302.5060119628906,293.7611389160156,299.5885314941406,295.2364196777344,284.9163513183594,1.0,0.6270965933799744,0.6915498971939087,0.6915498971939087,1.0,1.0,-3.3579351902008057,1.4969854354858398,1.860949873924256,0.7376634478569031,0.9110170006752014,0.9110170006752014,0.0,170.86199951171875,190.0,67563.671875,0.0,3133.7080078125,1.0,278.5560302734375,282.8392333984375,296.7799072265625,301.1338195800781,293.1499938964844,293.1499938964844,278.25,37647.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370092153549194,1.0,0.0,0.0,3.7679717540740967,3.767997264862061,9.473458817410574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.578125,0.0,1681.144775390625,1895.4371337890625,0.0,3745.215576171875,0.9330779910087584,1.0,0.0,3.0,1.0,0.0
17925900,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9990000128746032,0.6907647848129272,0.5811985731124878,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9424453377723694,0.5332357883453369,0.505926251411438,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8512550592422485,0.3978297412395477,0.2802276313304901,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.844879686832428,0.3885701596736908,0.3706142604351043,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7189436554908752,0.2339239865541458,1.0682984590530396,284.84002685546875,284.95001220703125,302.5268859863281,293.77783203125,299.5957946777344,295.2347412109375,284.8436889648437,1.0,0.6303030252456665,0.6898660063743591,0.6898660063743591,1.0,1.0,-3.3699562549591064,1.5016148090362549,1.868341565132141,0.739871084690094,0.8366000056266785,0.8366000056266785,0.0,174.2958221435547,190.0,68302.8125,0.0,3180.264404296875,1.0,278.2987670898437,282.7445373535156,296.8145751953125,301.2977294921875,293.1499938964844,293.1499938964844,278.25,41412.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417129755020142,1.0,0.0,0.0,3.668248414993286,3.668273448944092,8.978644245871692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.3662109375,0.0,1594.265625,1895.4371337890625,0.0,3788.00927734375,0.9112629890441896,1.0,0.0,3.0,1.0,0.0
17925960,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6865396499633789,0.5886589288711548,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9386554956436156,0.5344391465187073,0.5070423483848572,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.847815215587616,0.3978979885578155,0.280275285243988,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8416317701339722,0.3887876868247986,0.3708407878875732,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7158788442611694,0.233700081706047,1.0676900148391724,284.9050598144531,284.95001220703125,302.5478210449219,293.7947082519531,299.60235595703125,295.232421875,284.90692138671875,1.0,0.6331970691680908,0.6878344416618347,0.6878344416618347,1.0,1.0,-3.379870891571045,1.5050703287124634,1.874800562858581,0.7412281632423401,0.8557438254356384,0.8557438254356384,0.0,177.32957458496094,193.0,68237.8515625,0.0,3220.071533203125,1.0,278.2579650878906,282.7970886230469,296.8065795898437,301.2216186523437,293.1499938964844,293.1499938964844,278.54998779296875,39556.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417328834533693,1.0,0.0,0.0,3.591655969619751,3.59168004989624,8.607613608546671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.98046875,0.0,1495.4031982421875,1895.4371337890625,0.0,3788.189697265625,0.8957090973854065,1.0,0.0,3.0,1.0,0.0
17926020,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6796592473983765,0.6001368165016174,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9338661432266236,0.537772536277771,0.5101231932640076,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.843265950679779,0.3989307284355163,0.2809583842754364,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8373075127601624,0.3899621665477752,0.3719336986541748,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7113455533981323,0.2336583733558654,1.067798733711243,285.0168151855469,284.95001220703125,302.589599609375,293.82879638671875,299.6197814941406,295.2358093261719,285.0163269042969,1.0,0.6383808255195618,0.6837713122367859,0.6837713122367859,1.0,1.0,-3.399646759033203,1.5118701457977295,1.8877766132354736,0.7436960339546204,0.9605515599250792,0.9605515599250792,0.0,182.26022338867188,196.0,68050.578125,0.0,3293.624755859375,1.0,278.54205322265625,282.9183959960937,296.8072204589844,301.12811279296875,293.1499938964844,293.1499938964844,278.25,33282.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933860182762146,1.0,0.0,0.0,3.717350482940674,3.717374801635742,9.220624406225396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.646484375,0.0,1588.690185546875,1895.4371337890625,0.0,3716.472412109375,0.9186522960662842,1.0,0.0,3.0,1.0,0.0
17926080,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6796592473983765,0.6001368165016174,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9338661432266236,0.537772536277771,0.5101231932640076,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.843265950679779,0.3989307284355163,0.2809583842754364,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8373075127601624,0.3899621665477752,0.3719336986541748,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7113455533981323,0.2336583733558654,1.067798733711243,285.0168151855469,284.95001220703125,302.589599609375,293.82879638671875,299.6197814941406,295.2358093261719,285.0163269042969,1.0,0.6383808255195618,0.6837713122367859,0.6837713122367859,1.0,1.0,-3.399646759033203,1.5118701457977295,1.8877766132354736,0.7436960339546204,0.9605515599250792,0.9605515599250792,0.0,182.26022338867188,196.0,68050.578125,0.0,3293.624755859375,1.0,278.54205322265625,282.9183959960937,296.8072204589844,301.12811279296875,293.1499938964844,293.1499938964844,278.25,33282.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933860182762146,1.0,0.0,0.0,3.717350482940674,3.717374801635742,9.220624406225396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.646484375,0.0,1588.690185546875,1895.4371337890625,0.0,3716.472412109375,0.9186522960662842,1.0,0.0,3.0,1.0,0.0
17926140,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9968156218528748,0.6714221239089966,0.6059359908103943,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9273831844329834,0.5400515794754028,0.5127324461936951,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8375688195228577,0.3990621864795685,0.281382143497467,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8318735361099243,0.3903718590736389,0.3727341890335083,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7054871916770935,0.233085036277771,1.066960334777832,284.916259765625,284.95001220703125,302.6312561035156,293.8631286621094,299.63153076171875,295.2302551269531,284.9168395996094,1.0,0.6425526142120361,0.6797081828117371,0.6797081828117371,1.0,1.0,-3.410095453262329,1.514149785041809,1.89594566822052,0.7441091537475586,0.8793507814407349,0.8793507814407349,0.0,187.7835235595703,199.0,69068.5234375,0.0,3349.932373046875,1.0,278.25714111328125,282.79248046875,296.8811340332031,301.3447570800781,293.1499938964844,293.1499938964844,278.54998779296875,37768.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409348964691162,1.0,0.0,0.0,3.63987135887146,3.639895439147949,8.840266332299507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.669921875,0.0,1535.120849609375,1895.4371337890625,0.0,3780.9423828125,0.9045962691307068,1.0,0.0,3.0,1.0,0.0
17926200,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9968156218528748,0.6714221239089966,0.6059359908103943,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9273831844329834,0.5400515794754028,0.5127324461936951,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8375688195228577,0.3990621864795685,0.281382143497467,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8318735361099243,0.3903718590736389,0.3727341890335083,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7054871916770935,0.233085036277771,1.066960334777832,284.916259765625,284.95001220703125,302.6312561035156,293.8631286621094,299.63153076171875,295.2302551269531,284.9168395996094,1.0,0.6425526142120361,0.6797081828117371,0.6797081828117371,1.0,1.0,-3.410095453262329,1.514149785041809,1.89594566822052,0.7441091537475586,0.8793507814407349,0.8793507814407349,0.0,187.7835235595703,199.0,69068.5234375,0.0,3349.932373046875,1.0,278.25714111328125,282.79248046875,296.8811340332031,301.3447570800781,293.1499938964844,293.1499938964844,278.54998779296875,37768.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409348964691162,1.0,0.0,0.0,3.63987135887146,3.639895439147949,8.840266332299507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.669921875,0.0,1535.120849609375,1895.4371337890625,0.0,3780.9423828125,0.9045962691307068,1.0,0.0,3.0,1.0,0.0
17926260,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9887726902961732,0.6671590805053711,0.6013749241828918,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9207388758659364,0.5430485010147095,0.5155420899391174,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8318251371383667,0.3998188972473144,0.2819211483001709,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8263289332389832,0.3912826180458069,0.3736407160758972,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6993529200553894,0.2328140139579773,1.066150188446045,285.009033203125,284.95001220703125,302.672607421875,293.8973693847656,299.6468811035156,295.2321472167969,285.0074768066406,1.0,0.6452479362487793,0.6756592392921448,0.6756592392921448,1.0,1.0,-3.408902406692505,1.5110163688659668,1.897886157035828,0.7410715222358704,0.9714688658714294,0.9714688658714294,0.0,193.2084045410156,202.0,68545.109375,0.0,3378.615478515625,1.0,278.5431823730469,282.9032592773437,296.8785095214844,301.2391662597656,293.1499938964844,293.1499938964844,278.25,33238.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339592456817628,1.0,0.0,0.0,3.7593512535095215,3.759375810623169,9.430160616830108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.9873046875,0.0,1636.982666015625,1895.4371337890625,0.0,3717.37744140625,0.927715003490448,1.0,0.0,3.0,1.0,0.0
17926320,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9887726902961732,0.6671590805053711,0.6013749241828918,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9207388758659364,0.5430485010147095,0.5155420899391174,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8318251371383667,0.3998188972473144,0.2819211483001709,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8263289332389832,0.3912826180458069,0.3736407160758972,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6993529200553894,0.2328140139579773,1.066150188446045,285.009033203125,284.95001220703125,302.672607421875,293.8973693847656,299.6468811035156,295.2321472167969,285.0074768066406,1.0,0.6452479362487793,0.6756592392921448,0.6756592392921448,1.0,1.0,-3.408902406692505,1.5110163688659668,1.897886157035828,0.7410715222358704,0.9714688658714294,0.9714688658714294,0.0,193.2084045410156,202.0,68545.109375,0.0,3378.615478515625,1.0,278.5431823730469,282.9032592773437,296.8785095214844,301.2391662597656,293.1499938964844,293.1499938964844,278.25,33238.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339592456817628,1.0,0.0,0.0,3.7593512535095215,3.759375810623169,9.430160616830108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.9873046875,0.0,1636.982666015625,1895.4371337890625,0.0,3717.37744140625,0.927715003490448,1.0,0.0,3.0,1.0,0.0
17926380,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9815937876701356,0.6623850464820862,0.5975320935249329,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9154924750328064,0.5451257824897766,0.517917275428772,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8270469307899475,0.3997510075569153,0.2821798622608185,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8217467069625854,0.3915142714977264,0.3742367327213287,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6942594647407532,0.2322328090667724,1.064960241317749,284.90338134765625,284.95001220703125,302.71356201171875,293.9312438964844,299.657470703125,295.2264709472656,284.9048156738281,1.0,0.6473302245140076,0.6716102957725525,0.6716102957725525,1.0,1.0,-3.4067423343658447,1.50730299949646,1.8994393348693848,0.7379435896873474,0.8779404759407043,0.8779404759407043,0.0,197.77345275878903,205.0,69274.125,0.0,3400.164794921875,1.0,278.2569274902344,282.7794189453125,296.94598388671875,301.42828369140625,293.1499938964844,293.1499938964844,278.54998779296875,38333.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403615593910216,1.0,0.0,0.0,3.659800291061402,3.659824848175049,8.937335564951354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.5556640625,0.0,1561.603515625,1895.4371337890625,0.0,3775.732177734375,0.9094457030296326,1.0,0.0,3.0,1.0,0.0
17926440,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9815937876701356,0.6623850464820862,0.5975320935249329,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9154924750328064,0.5451257824897766,0.517917275428772,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8270469307899475,0.3997510075569153,0.2821798622608185,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8217467069625854,0.3915142714977264,0.3742367327213287,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6942594647407532,0.2322328090667724,1.064960241317749,284.90338134765625,284.95001220703125,302.71356201171875,293.9312438964844,299.657470703125,295.2264709472656,284.9048156738281,1.0,0.6473302245140076,0.6716102957725525,0.6716102957725525,1.0,1.0,-3.4067423343658447,1.50730299949646,1.8994393348693848,0.7379435896873474,0.8779404759407043,0.8779404759407043,0.0,197.77345275878903,205.0,69274.125,0.0,3400.164794921875,1.0,278.2569274902344,282.7794189453125,296.94598388671875,301.42828369140625,293.1499938964844,293.1499938964844,278.54998779296875,38333.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403615593910216,1.0,0.0,0.0,3.659800291061402,3.659824848175049,8.937335564951354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.5556640625,0.0,1561.603515625,1895.4371337890625,0.0,3775.732177734375,0.9094457030296326,1.0,0.0,3.0,1.0,0.0
17926500,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.97848242521286,0.6609029173851013,0.5958567261695862,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.913556694984436,0.546572208404541,0.5191043615341187,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8251290917396545,0.4000574946403503,0.2822914123535156,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8199111819267273,0.3919113278388977,0.3745065927505493,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.692155659198761,0.2321234941482544,1.0642611980438232,285.0202941894531,284.95001220703125,302.7338562011719,293.94793701171875,299.66473388671875,295.2272644042969,285.0218505859375,1.0,0.6482062935829163,0.6695858240127563,0.6695858240127563,1.0,1.0,-3.4057657718658447,1.5054820775985718,1.900283575057984,0.7362518310546875,0.960072696208954,0.960072696208954,0.0,199.65907287597656,205.0,68498.640625,0.0,3408.873046875,1.0,278.5024108886719,282.9117431640625,296.9159545898437,301.2338562011719,293.1499938964844,293.1499938964844,278.54998779296875,34082.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345898032188416,1.0,0.0,0.0,3.708095073699951,3.70811939239502,9.174766546493628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.1484375,0.0,1584.1885986328125,1895.4371337890625,0.0,3723.138427734375,0.9185598492622375,1.0,0.0,3.0,1.0,0.0
17926560,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.976343274116516,0.6595984101295471,0.5947568416595459,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9127342104911804,0.5481654405593872,0.520631730556488,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.824065625667572,0.4005050957202911,0.2826250195503235,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8189002275466919,0.3924385011196136,0.3750308752059936,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6908792853355408,0.23214191198349,1.0644173622131348,285.007080078125,284.95001220703125,302.7539978027344,293.96441650390625,299.6730651855469,295.2297058105469,285.0057373046875,1.0,0.6491773724555969,0.6678126454353333,0.6678126454353333,1.0,1.0,-3.407496690750122,1.5050512552261353,1.9024453163146973,0.7353957295417786,0.9731464982032776,0.9731464982032776,0.0,201.0615081787109,208.0,68737.4765625,0.0,3421.0751953125,1.0,278.5431823730469,282.8995361328125,296.942626953125,301.3158264160156,293.1499938964844,293.1499938964844,278.25,33409.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327098727226256,1.0,0.0,0.0,3.7728590965271,3.772883892059326,9.498049848843948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.939453125,0.0,1654.16796875,1895.4371337890625,0.0,3705.954833984375,0.930958926677704,1.0,0.0,3.0,1.0,0.0
17926620,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9702453017234802,0.6552268862724304,0.5913727283477783,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9095066785812378,0.5503020882606506,0.5230244398117065,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8206722736358643,0.4004673957824707,0.282871663570404,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.815662682056427,0.3927096724510193,0.3756218552589416,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6872611045837402,0.2317055463790893,1.063740849494934,284.9032897949219,284.95001220703125,302.79376220703125,293.9966125488281,299.68389892578125,295.2250061035156,284.9047546386719,1.0,0.6508849859237671,0.6642662882804871,0.6642662882804871,1.0,1.0,-3.4065072536468506,1.5020618438720703,1.9044454097747805,0.7327383160591125,0.8803526163101196,0.8803526163101196,0.0,204.60528564453125,211.0,69482.796875,0.0,3439.385009765625,1.0,278.2568359375,282.7768859863281,297.010498046875,301.5066223144531,293.1499938964844,293.1499938964844,278.54998779296875,38363.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938943088054657,1.0,0.0,0.0,3.672722816467285,3.672747611999512,9.000561931316042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.2470703125,0.0,1576.39306640625,1895.4371337890625,0.0,3762.830078125,0.9123533368110656,1.0,0.0,3.0,1.0,0.0
17926680,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9702453017234802,0.6552268862724304,0.5913727283477783,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9095066785812378,0.5503020882606506,0.5230244398117065,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8206722736358643,0.4004673957824707,0.282871663570404,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.815662682056427,0.3927096724510193,0.3756218552589416,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6872611045837402,0.2317055463790893,1.063740849494934,284.9032897949219,284.95001220703125,302.79376220703125,293.9966125488281,299.68389892578125,295.2250061035156,284.9047546386719,1.0,0.6508849859237671,0.6642662882804871,0.6642662882804871,1.0,1.0,-3.4065072536468506,1.5020618438720703,1.9044454097747805,0.7327383160591125,0.8803526163101196,0.8803526163101196,0.0,204.60528564453125,211.0,69482.796875,0.0,3439.385009765625,1.0,278.2568359375,282.7768859863281,297.010498046875,301.5066223144531,293.1499938964844,293.1499938964844,278.54998779296875,38363.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938943088054657,1.0,0.0,0.0,3.672722816467285,3.672747611999512,9.000561931316042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.2470703125,0.0,1576.39306640625,1895.4371337890625,0.0,3762.830078125,0.9123533368110656,1.0,0.0,3.0,1.0,0.0
17926740,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9657508730888368,0.6528278589248657,0.588920533657074,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9077945351600648,0.553144633769989,0.5255162119865417,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8184821009635925,0.4011867642402649,0.2832654118537903,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8135783076286316,0.3935878276824951,0.3763391077518463,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6847817897796631,0.2316983193159103,1.063485860824585,285.0116882324219,284.95001220703125,302.8296203613281,294.0251159667969,299.6979675292969,295.2286376953125,285.0102233886719,1.0,0.6524218320846558,0.6610036492347717,0.6610036492347717,1.0,1.0,-3.40757417678833,1.5001939535140991,1.907380223274231,0.730514407157898,0.9762289524078368,0.9762289524078368,0.0,207.2230987548828,211.0,68906.875,0.0,3457.13525390625,1.0,278.5408630371094,282.9011535644531,297.0006408691406,301.3811340332031,293.1499938964844,293.1499938964844,278.54998779296875,33365.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314385652542114,1.0,0.0,0.0,3.7785532474517822,3.778578042984009,9.52674156451394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.59375,0.0,1660.54345703125,1895.4371337890625,0.0,3694.320068359375,0.9321801662445068,1.0,0.0,3.0,1.0,0.0
17926800,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.96543550491333,0.6526004672050476,0.5887528657913208,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9077243208885192,0.5533884167671204,0.5257651209831238,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8183561563491821,0.4012484550476074,0.2833215296268463,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8134598731994629,0.3936650454998016,0.3764272034168243,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6846305727958679,0.2317035943269729,1.0635569095611572,285.0085144042969,284.95001220703125,302.83270263671875,294.02752685546875,299.6991577148437,295.2289428710937,285.0071716308594,1.0,0.6525712013244629,0.6607199311256409,0.6607199311256409,1.0,1.0,-3.407931089401245,1.5001484155654907,1.9077825546264648,0.7303929924964905,0.9773191809654236,0.9773191809654236,0.0,207.41981506347656,214.0,68944.921875,0.0,3459.117431640625,1.0,278.5433959960937,282.89825439453125,297.0061950683594,301.39404296875,293.1499938964844,293.1499938964844,278.25,33424.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313898086547852,1.0,0.0,0.0,3.7855188846588135,3.785543918609619,9.561898650645162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.9736328125,0.0,1669.24609375,1895.4371337890625,0.0,3693.8740234375,0.9337718486785888,1.0,0.0,3.0,1.0,0.0
17926860,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9594170451164246,0.6483251452445984,0.5854578018188477,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9051117897033693,0.5555258393287659,0.5281614065170288,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8153228759765625,0.4012108445167541,0.2835674881935119,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8105555772781372,0.3939398229122162,0.3770204782485962,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6814643740653992,0.2313134521245956,1.0630923509597778,284.90252685546875,284.95001220703125,302.8707580566406,294.0568542480469,299.7089233398437,295.2244567871094,284.9040222167969,1.0,0.6542136669158936,0.6571346521377563,0.6571346521377563,1.0,1.0,-3.4073102474212646,1.49714457988739,1.9101656675338743,0.7276631593704224,0.883293092250824,0.883293092250824,0.0,210.7544403076172,217.0,69702.4453125,0.0,3477.068603515625,1.0,278.2567443847656,282.7734069824219,297.0714111328125,301.5833435058594,293.1499938964844,293.1499938964844,278.54998779296875,38356.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937765896320343,1.0,0.0,0.0,3.687022209167481,3.687047004699707,9.070783448805742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.4267578125,0.0,1592.557861328125,1895.4371337890625,0.0,3752.111328125,0.91551673412323,1.0,0.0,3.0,1.0,0.0
17926920,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9594170451164246,0.6483251452445984,0.5854578018188477,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9051117897033693,0.5555258393287659,0.5281614065170288,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8153228759765625,0.4012108445167541,0.2835674881935119,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8105555772781372,0.3939398229122162,0.3770204782485962,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6814643740653992,0.2313134521245956,1.0630923509597778,284.90252685546875,284.95001220703125,302.8707580566406,294.0568542480469,299.7089233398437,295.2244567871094,284.9040222167969,1.0,0.6542136669158936,0.6571346521377563,0.6571346521377563,1.0,1.0,-3.4073102474212646,1.49714457988739,1.9101656675338743,0.7276631593704224,0.883293092250824,0.883293092250824,0.0,210.7544403076172,217.0,69702.4453125,0.0,3477.068603515625,1.0,278.2567443847656,282.7734069824219,297.0714111328125,301.5833435058594,293.1499938964844,293.1499938964844,278.54998779296875,38356.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937765896320343,1.0,0.0,0.0,3.687022209167481,3.687047004699707,9.070783448805742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.4267578125,0.0,1592.557861328125,1895.4371337890625,0.0,3752.111328125,0.91551673412323,1.0,0.0,3.0,1.0,0.0
17926980,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9546094536781312,0.645777702331543,0.5829014182090759,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9036542773246764,0.5586139559745789,0.5308957099914551,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8131833076477051,0.40199014544487,0.2840111851692199,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8085118532180786,0.3948947489261627,0.3778195977210998,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6790883541107178,0.231337308883667,1.0630167722702026,285.0092468261719,284.95001220703125,302.90771484375,294.0842590332031,299.72296142578125,295.228515625,285.0079040527344,1.0,0.6558724641799927,0.6535493731498718,0.6535493731498718,1.0,1.0,-3.4089183807373047,1.4951202869415283,1.9137979745864868,0.7251917123794556,0.9813463687896729,0.9813463687896729,0.0,213.48074340820312,220.0,69142.453125,0.0,3496.743408203125,1.0,278.5434875488281,282.896240234375,297.063720703125,301.4661560058594,293.1499938964844,293.1499938964844,278.25,33450.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303740859031676,1.0,0.0,0.0,3.798206567764282,3.798231601715088,9.626102155380067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.978515625,0.0,1684.5396728515625,1895.4371337890625,0.0,3684.5693359375,0.9366591572761536,1.0,0.0,3.0,1.0,0.0
17927040,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9546094536781312,0.645777702331543,0.5829014182090759,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9036542773246764,0.5586139559745789,0.5308957099914551,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8131833076477051,0.40199014544487,0.2840111851692199,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8085118532180786,0.3948947489261627,0.3778195977210998,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6790883541107178,0.231337308883667,1.0630167722702026,285.0092468261719,284.95001220703125,302.90771484375,294.0842590332031,299.72296142578125,295.228515625,285.0079040527344,1.0,0.6558724641799927,0.6535493731498718,0.6535493731498718,1.0,1.0,-3.4089183807373047,1.4951202869415283,1.9137979745864868,0.7251917123794556,0.9813463687896729,0.9813463687896729,0.0,213.48074340820312,220.0,69142.453125,0.0,3496.743408203125,1.0,278.5434875488281,282.896240234375,297.063720703125,301.4661560058594,293.1499938964844,293.1499938964844,278.25,33450.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303740859031676,1.0,0.0,0.0,3.798206567764282,3.798231601715088,9.626102155380067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.978515625,0.0,1684.5396728515625,1895.4371337890625,0.0,3684.5693359375,0.9366591572761536,1.0,0.0,3.0,1.0,0.0
17927100,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9520956873893738,0.6437580585479736,0.5815809369087219,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.902903974056244,0.5597522258758545,0.5322791934013367,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8120938539505005,0.4020427763462066,0.2842554152011871,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.807470440864563,0.3950969278812408,0.3782542645931244,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6779357194900513,0.231208860874176,1.0632461309432983,284.8764343261719,284.95001220703125,302.92578125,294.0971374511719,299.7277526855469,295.22711181640625,284.8739624023437,1.0,0.6567631959915161,0.6517567038536072,0.6517567038536072,1.0,1.0,-3.4100937843322754,1.4942249059677124,1.9158687591552728,0.7241392135620117,0.8907418847084045,0.8907418847084045,0.0,214.9233245849609,220.0,70157.9765625,0.0,3507.914794921875,1.0,278.29443359375,282.7451477050781,297.1241455078125,301.7069702148437,293.1499938964844,293.1499938964844,278.25,37193.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356908202171326,1.0,0.0,0.0,3.772738218307495,3.772763729095459,9.497442192696326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.6787109375,0.0,1683.2830810546875,1895.4371337890625,0.0,3733.1904296875,0.9316809773445128,1.0,0.0,3.0,1.0,0.0
17927160,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.948553740978241,0.6415866017341614,0.579683780670166,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9013596773147584,0.5607323050498962,0.533280074596405,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8102737069129944,0.401941567659378,0.2842519283294678,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8057066202163696,0.3951588571071625,0.378405749797821,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.676150381565094,0.2309617102146148,1.062625288963318,284.9010314941406,284.95001220703125,302.9435119628906,294.1094665527344,299.7313537597656,295.2240295410156,284.9027404785156,1.0,0.6575067043304443,0.6499868631362915,0.6499868631362915,1.0,1.0,-3.408449649810791,1.4920330047607422,1.9164166450500488,0.7223750352859497,0.8856224417686462,0.8856224417686462,0.0,216.7733154296875,223.0,69893.703125,0.0,3514.80859375,1.0,278.2567443847656,282.76953125,297.124755859375,301.6513977050781,293.1499938964844,293.1499938964844,278.54998779296875,38401.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368643164634703,1.0,0.0,0.0,3.70008397102356,3.700108766555786,9.13516544187587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.21484375,0.0,1607.822509765625,1895.4371337890625,0.0,3743.89453125,0.918437957763672,1.0,0.0,3.0,1.0,0.0
17927220,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.943734645843506,0.639117419719696,0.5771906971931458,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9000594615936279,0.5638110041618347,0.5359988212585449,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8081956505775452,0.4027137756347656,0.2846871316432953,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8037236928939819,0.3961061537265777,0.3791934847831726,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6739274263381958,0.2309960722923278,1.0625900030136108,285.0094299316406,284.95001220703125,302.9779968261719,294.13214111328125,299.7439880371094,295.22808837890625,285.008056640625,1.0,0.6591627597808838,0.6464471220970154,0.6464471220970154,1.0,1.0,-3.410139560699463,1.4899076223373413,1.9202320575714111,0.719809889793396,0.9845218062400818,0.9845218062400818,0.0,219.48619079589844,226.0,69306.5,0.0,3534.62451171875,1.0,278.5435791015625,282.893798828125,297.11236572265625,301.5276794433594,293.1499938964844,293.1499938964844,278.25,33493.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296306371688844,1.0,0.0,0.0,3.809417724609375,3.80944299697876,9.683012649475131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.701171875,0.0,1698.2955322265625,1895.4371337890625,0.0,3677.7548828125,0.9392231702804564,1.0,0.0,3.0,1.0,0.0
