time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.943734645843506,0.639117419719696,0.5771906971931458,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9000594615936279,0.5638110041618347,0.5359988212585449,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8081956505775452,0.4027137756347656,0.2846871316432953,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8037236928939819,0.3961061537265777,0.3791934847831726,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6739274263381958,0.2309960722923278,1.0625900030136108,285.0094299316406,284.95001220703125,302.9779968261719,294.13214111328125,299.7439880371094,295.22808837890625,285.008056640625,1.0,0.6591627597808838,0.6464471220970154,0.6464471220970154,1.0,1.0,-3.410139560699463,1.4899076223373413,1.9202320575714111,0.719809889793396,0.9845218062400818,0.9845218062400818,0.0,219.48619079589844,226.0,69306.5,0.0,3534.62451171875,1.0,278.5435791015625,282.893798828125,297.11236572265625,301.5276794433594,293.1499938964844,293.1499938964844,278.25,33493.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296306371688844,1.0,0.0,0.0,3.809417724609375,3.80944299697876,9.683012649475131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.701171875,0.0,1698.2955322265625,1895.4371337890625,0.0,3677.7548828125,0.9392231702804564,1.0,0.0,3.0,1.0,0.0
17927340,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9377079606056212,0.6350114941596985,0.5740517973899841,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8979188799858093,0.5659028887748718,0.5383650064468384,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8053295016288757,0.4026505649089813,0.2849211990833282,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8010267615318298,0.3963555693626404,0.3797697126865387,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6711653470993042,0.2306276112794876,1.0622392892837524,284.8995056152344,284.95001220703125,303.01104736328125,294.1520080566406,299.7507629394531,295.2235412597656,284.9012145996094,1.0,0.660799503326416,0.6429073810577393,0.6429073810577393,1.0,1.0,-3.4097728729248047,1.4867125749588013,1.923060417175293,0.7168864011764526,0.8872091174125671,0.8872091174125671,0.0,222.7712554931641,229.0,70042.3125,0.0,3552.89013671875,1.0,278.25634765625,282.76544189453125,297.1680908203125,301.7066955566406,293.1499938964844,293.1499938964844,278.54998779296875,38477.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362667798995972,1.0,0.0,0.0,3.710925579071045,3.7109506130218506,9.188778449242818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.267578125,0.0,1620.859130859375,1895.4371337890625,0.0,3738.4453125,0.9208073616027832,1.0,0.0,3.0,1.0,0.0
17927400,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9377079606056212,0.6350114941596985,0.5740517973899841,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8979188799858093,0.5659028887748718,0.5383650064468384,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8053295016288757,0.4026505649089813,0.2849211990833282,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8010267615318298,0.3963555693626404,0.3797697126865387,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6711653470993042,0.2306276112794876,1.0622392892837524,284.8995056152344,284.95001220703125,303.01104736328125,294.1520080566406,299.7507629394531,295.2235412597656,284.9012145996094,1.0,0.660799503326416,0.6429073810577393,0.6429073810577393,1.0,1.0,-3.4097728729248047,1.4867125749588013,1.923060417175293,0.7168864011764526,0.8872091174125671,0.8872091174125671,0.0,222.7712554931641,229.0,70042.3125,0.0,3552.89013671875,1.0,278.25634765625,282.76544189453125,297.1680908203125,301.7066955566406,293.1499938964844,293.1499938964844,278.54998779296875,38477.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362667798995972,1.0,0.0,0.0,3.710925579071045,3.7109506130218506,9.188778449242818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.267578125,0.0,1620.859130859375,1895.4371337890625,0.0,3738.4453125,0.9208073616027832,1.0,0.0,3.0,1.0,0.0
17927460,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9329612851142884,0.6326285600662231,0.571629524230957,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8967187404632568,0.5689697265625,0.5410653948783875,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8032930493354797,0.4034152030944824,0.2853469550609588,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.799146294593811,0.3972945809364319,0.3805452585220337,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6690726280212402,0.2306697070598602,1.0622291564941406,285.00927734375,284.95001220703125,303.04248046875,294.1687316894531,299.7617492675781,295.2276306152344,285.0079345703125,1.0,0.662456750869751,0.6394411325454712,0.6394411325454712,1.0,1.0,-3.4115302562713623,1.4845006465911863,1.927029609680176,0.7142314910888672,0.9866415858268738,0.9866415858268738,0.0,225.4822692871093,232.0,69421.421875,0.0,3572.882568359375,1.0,278.5436096191406,282.8912658691406,297.14971923828125,301.5749206542969,293.1499938964844,293.1499938964844,278.25,33542.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291697144508362,1.0,0.0,0.0,3.8180012702941895,3.818026542663574,9.72669795373804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.9111328125,0.0,1709.0028076171875,1895.4371337890625,0.0,3673.5283203125,0.941197633743286,1.0,0.0,3.0,1.0,0.0
17927520,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9329612851142884,0.6326285600662231,0.571629524230957,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8967187404632568,0.5689697265625,0.5410653948783875,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8032930493354797,0.4034152030944824,0.2853469550609588,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.799146294593811,0.3972945809364319,0.3805452585220337,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6690726280212402,0.2306697070598602,1.0622291564941406,285.00927734375,284.95001220703125,303.04248046875,294.1687316894531,299.7617492675781,295.2276306152344,285.0079345703125,1.0,0.662456750869751,0.6394411325454712,0.6394411325454712,1.0,1.0,-3.4115302562713623,1.4845006465911863,1.927029609680176,0.7142314910888672,0.9866415858268738,0.9866415858268738,0.0,225.4822692871093,232.0,69421.421875,0.0,3572.882568359375,1.0,278.5436096191406,282.8912658691406,297.14971923828125,301.5749206542969,293.1499938964844,293.1499938964844,278.25,33542.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291697144508362,1.0,0.0,0.0,3.8180012702941895,3.818026542663574,9.72669795373804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.9111328125,0.0,1709.0028076171875,1895.4371337890625,0.0,3673.5283203125,0.941197633743286,1.0,0.0,3.0,1.0,0.0
17927580,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9270893931388856,0.6286179423332214,0.5685752630233765,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8947077393531799,0.571035623550415,0.5434116125106812,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8005281090736389,0.4033374786376953,0.285574197769165,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.796579897403717,0.397531121969223,0.3811114430427551,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.666471004486084,0.2303086519241333,1.0619125366210938,284.8984375,284.95001220703125,303.0722351074219,294.1820373535156,299.7667541503906,295.2230529785156,284.900146484375,1.0,0.6640975475311279,0.6359748840332031,0.6359748840332031,1.0,1.0,-3.411262273788452,1.4812389612197876,1.930023193359375,0.7112253308296204,0.8882571458816528,0.8882571458816528,0.0,228.7637481689453,235.0,70134.390625,0.0,3591.36669921875,1.0,278.2562866210937,282.7620544433594,297.1988220214844,301.7460021972656,293.1499938964844,293.1499938964844,278.54998779296875,38522.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359437823295592,1.0,0.0,0.0,3.718498468399048,3.7185235023498535,9.226319548361062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.16015625,0.0,1629.9447021484375,1895.4371337890625,0.0,3735.4990234375,0.9225195050239564,1.0,0.0,3.0,1.0,0.0
17927640,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9270893931388856,0.6286179423332214,0.5685752630233765,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8947077393531799,0.571035623550415,0.5434116125106812,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8005281090736389,0.4033374786376953,0.285574197769165,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.796579897403717,0.397531121969223,0.3811114430427551,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.666471004486084,0.2303086519241333,1.0619125366210938,284.8984375,284.95001220703125,303.0722351074219,294.1820373535156,299.7667541503906,295.2230529785156,284.900146484375,1.0,0.6640975475311279,0.6359748840332031,0.6359748840332031,1.0,1.0,-3.411262273788452,1.4812389612197876,1.930023193359375,0.7112253308296204,0.8882571458816528,0.8882571458816528,0.0,228.7637481689453,235.0,70134.390625,0.0,3591.36669921875,1.0,278.2562866210937,282.7620544433594,297.1988220214844,301.7460021972656,293.1499938964844,293.1499938964844,278.54998779296875,38522.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359437823295592,1.0,0.0,0.0,3.718498468399048,3.7185235023498535,9.226319548361062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.16015625,0.0,1629.9447021484375,1895.4371337890625,0.0,3735.4990234375,0.9225195050239564,1.0,0.0,3.0,1.0,0.0
17927700,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9243197441101074,0.6273788213729858,0.5671222805976868,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8937872052192688,0.5724824070930481,0.5445672273635864,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7992073893547058,0.403634250164032,0.285661518573761,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7953572869300842,0.397926390171051,0.381357878446579,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.665198028087616,0.230274349451065,1.0615119934082031,285.0201416015625,284.95001220703125,303.0864562988281,294.1872863769531,299.7709045410156,295.2242431640625,285.0219421386719,1.0,0.6648573875427246,0.6342417597770691,0.6342417597770691,1.0,1.0,-3.4108169078826904,1.4794541597366333,1.931362628936768,0.7094888687133789,0.9728370308876038,0.9728370308876038,0.0,230.3133087158203,235.0,69286.21875,0.0,3599.345947265625,1.0,278.5036926269531,282.8993835449219,297.15838623046875,301.5364074707031,293.1499938964844,293.1499938964844,278.54998779296875,34305.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305242300033568,1.0,0.0,0.0,3.7620134353637695,3.762038230895996,9.44352166243334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.779296875,0.0,1648.3275146484375,1895.4371337890625,0.0,3685.945068359375,0.930794358253479,1.0,0.0,3.0,1.0,0.0
17927760,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9225177764892578,0.626316487789154,0.5662242770195007,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8935909867286682,0.5740844011306763,0.5460909008979797,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7985789179801941,0.4040883779525757,0.2859873175621032,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7947899103164673,0.3984592258930206,0.3818747401237488,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6644973158836365,0.2303573936223983,1.0619314908981323,285.00897216796875,284.95001220703125,303.10015869140625,294.19158935546875,299.7758178710937,295.22711181640625,285.00762939453125,1.0,0.6657577753067017,0.6325286030769348,0.6325286030769348,1.0,1.0,-3.4130847454071045,1.4788964986801147,1.9341881275177,0.7084209322929382,0.9876828789711,0.9876828789711,0.0,231.47775268554688,238.0,69475.9296875,0.0,3611.562255859375,1.0,278.5436096191406,282.8887634277344,297.1733093261719,301.6046447753906,293.1499938964844,293.1499938964844,278.25,33582.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290307760238647,1.0,0.0,0.0,3.823234081268311,3.8232593536376953,9.753377980814548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.205078125,0.0,1715.6297607421875,1895.4371337890625,0.0,3672.254150390625,0.9424580335617064,1.0,0.0,3.0,1.0,0.0
17927820,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9169437885284424,0.6224023103713989,0.5632550716400146,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8916943073272705,0.5761222839355469,0.548414409160614,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7959334254264832,0.4039949178695678,0.2862062752246856,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.792343258857727,0.3986827135086059,0.3824301362037658,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6620438694953918,0.2300033420324325,1.0616455078125,284.8974914550781,284.95001220703125,303.1261291503906,294.1970520019531,299.7787780761719,295.22247314453125,284.89923095703125,1.0,0.6674020290374756,0.6291022300720215,0.6291022300720215,1.0,1.0,-3.41290545463562,1.4755349159240725,1.9373706579208367,0.7052833437919617,0.8883728384971619,0.8883728384971619,0.0,234.75711059570312,241.0,70155.796875,0.0,3630.25341796875,1.0,278.2562561035156,282.759033203125,297.21466064453125,301.76611328125,293.1499938964844,293.1499938964844,278.54998779296875,38577.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93596351146698,1.0,0.0,0.0,3.7220864295959473,3.722111701965332,9.244133138963662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.0166015625,0.0,1634.5216064453125,1895.4371337890625,0.0,3735.6787109375,0.9233543872833252,1.0,0.0,3.0,1.0,0.0
17927880,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9169437885284424,0.6224023103713989,0.5632550716400146,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8916943073272705,0.5761222839355469,0.548414409160614,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7959334254264832,0.4039949178695678,0.2862062752246856,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.792343258857727,0.3986827135086059,0.3824301362037658,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6620438694953918,0.2300033420324325,1.0616455078125,284.8974914550781,284.95001220703125,303.1261291503906,294.1970520019531,299.7787780761719,295.22247314453125,284.89923095703125,1.0,0.6674020290374756,0.6291022300720215,0.6291022300720215,1.0,1.0,-3.41290545463562,1.4755349159240725,1.9373706579208367,0.7052833437919617,0.8883728384971619,0.8883728384971619,0.0,234.75711059570312,241.0,70155.796875,0.0,3630.25341796875,1.0,278.2562561035156,282.759033203125,297.21466064453125,301.76611328125,293.1499938964844,293.1499938964844,278.54998779296875,38577.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93596351146698,1.0,0.0,0.0,3.7220864295959473,3.722111701965332,9.244133138963662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.0166015625,0.0,1634.5216064453125,1895.4371337890625,0.0,3735.6787109375,0.9233543872833252,1.0,0.0,3.0,1.0,0.0
17927940,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9126781821250916,0.6201831698417664,0.5609802603721619,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8906574845314026,0.5791513919830322,0.5510734915733337,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7940717935562134,0.4047329723834991,0.286609023809433,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7906423807144165,0.3996002376079559,0.3831829726696014,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6601853966712952,0.2300588935613632,1.0616960525512695,285.0077209472656,284.95001220703125,303.1499938964844,294.1981506347656,299.7857360839844,295.2265319824219,285.00634765625,1.0,0.6690651178359985,0.6256759166717529,0.6256759166717529,1.0,1.0,-3.414808511734009,1.4730654954910278,1.941742897033692,0.7023150324821472,0.9870262742042542,0.9870262742042542,0.0,237.4702606201172,244.0,69459.0859375,0.0,3650.668701171875,1.0,278.5436706542969,282.8854675292969,297.18096923828125,301.6144714355469,293.1499938964844,293.1499938964844,278.25,33643.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929249942302704,1.0,0.0,0.0,3.825214385986328,3.825239658355713,9.763484740688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.4033203125,0.0,1718.50146484375,1895.4371337890625,0.0,3674.264404296875,0.9428917169570924,1.0,0.0,3.0,1.0,0.0
17928000,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9126781821250916,0.6201831698417664,0.5609802603721619,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8906574845314026,0.5791513919830322,0.5510734915733337,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7940717935562134,0.4047329723834991,0.286609023809433,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7906423807144165,0.3996002376079559,0.3831829726696014,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6601853966712952,0.2300588935613632,1.0616960525512695,285.0077209472656,284.95001220703125,303.1499938964844,294.1981506347656,299.7857360839844,295.2265319824219,285.00634765625,1.0,0.6690651178359985,0.6256759166717529,0.6256759166717529,1.0,1.0,-3.414808511734009,1.4730654954910278,1.941742897033692,0.7023150324821472,0.9870262742042542,0.9870262742042542,0.0,237.4702606201172,244.0,69459.0859375,0.0,3650.668701171875,1.0,278.5436706542969,282.8854675292969,297.18096923828125,301.6144714355469,293.1499938964844,293.1499938964844,278.25,33643.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929249942302704,1.0,0.0,0.0,3.825214385986328,3.825239658355713,9.763484740688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.4033203125,0.0,1718.50146484375,1895.4371337890625,0.0,3674.264404296875,0.9428917169570924,1.0,0.0,3.0,1.0,0.0
17928060,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9041543006896972,0.6143977046012878,0.5567880272865295,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8855633735656738,0.579042375087738,0.5519104599952698,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7882871031761169,0.402518630027771,0.2857376635074615,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7850310206413269,0.3976273238658905,0.3822197318077087,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6544517278671265,0.2273871302604675,1.0538620948791504,284.8871154785156,284.95001220703125,303.1726989746094,294.1953430175781,299.7743835449219,295.20123291015625,284.8885192871094,1.0,0.6697524189949036,0.6222678422927856,0.6222678422927856,1.0,1.0,-3.399175882339477,1.462486982345581,1.9366888999938965,0.6956454515457153,0.8777858018875122,0.8777858018875122,0.0,242.79519653320312,247.0,69772.6953125,0.0,3644.114501953125,1.0,278.2568664550781,282.7528076171875,297.211181640625,301.7488708496094,293.1499938964844,293.1499938964844,278.54998779296875,39075.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935982584953308,1.0,0.0,0.0,3.7071454524993896,3.7071704864501953,9.170067869490596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.021484375,0.0,1621.0491943359375,1895.4371337890625,0.0,3735.85302734375,0.9203253388404846,1.0,0.0,3.0,1.0,0.0
17928120,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9041543006896972,0.6143977046012878,0.5567880272865295,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8855633735656738,0.579042375087738,0.5519104599952698,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7882871031761169,0.402518630027771,0.2857376635074615,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7850310206413269,0.3976273238658905,0.3822197318077087,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6544517278671265,0.2273871302604675,1.0538620948791504,284.8871154785156,284.95001220703125,303.1726989746094,294.1953430175781,299.7743835449219,295.20123291015625,284.8885192871094,1.0,0.6697524189949036,0.6222678422927856,0.6222678422927856,1.0,1.0,-3.399175882339477,1.462486982345581,1.9366888999938965,0.6956454515457153,0.8777858018875122,0.8777858018875122,0.0,242.79519653320312,247.0,69772.6953125,0.0,3644.114501953125,1.0,278.2568664550781,282.7528076171875,297.211181640625,301.7488708496094,293.1499938964844,293.1499938964844,278.54998779296875,39075.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935982584953308,1.0,0.0,0.0,3.7071454524993896,3.7071704864501953,9.170067869490596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.021484375,0.0,1621.0491943359375,1895.4371337890625,0.0,3735.85302734375,0.9203253388404846,1.0,0.0,3.0,1.0,0.0
17928180,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8988248705863953,0.6113066077232361,0.5536357760429382,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8828704357147217,0.5808770060539246,0.5533320903778076,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7847517728805542,0.4021461606025696,0.2852711975574493,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7815645337104797,0.397285521030426,0.3816625773906708,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6504791975021362,0.2259921580553054,1.046810746192932,284.9911804199219,284.95001220703125,303.1951904296875,294.189453125,299.7745666503906,295.19610595703125,284.98980712890625,1.0,0.6700507402420044,0.6188598275184631,0.6188598275184631,1.0,1.0,-3.387364864349365,1.4536558389663696,1.933709025382996,0.6892690062522888,0.9633968472480774,0.9633968472480774,0.0,246.14588928222656,250.0,68739.0078125,0.0,3635.322265625,1.0,278.5434875488281,282.87890625,297.16717529296875,301.5625305175781,293.1499938964844,293.1499938964844,278.25,34180.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282084107398988,1.0,0.0,0.0,3.7907581329345694,3.790783166885376,9.58838427322917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.275390625,0.0,1681.337890625,1895.4371337890625,0.0,3664.70849609375,0.9354218244552612,1.0,0.0,3.0,1.0,0.0
17928240,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8988248705863953,0.6113066077232361,0.5536357760429382,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8828704357147217,0.5808770060539246,0.5533320903778076,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7847517728805542,0.4021461606025696,0.2852711975574493,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7815645337104797,0.397285521030426,0.3816625773906708,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6504791975021362,0.2259921580553054,1.046810746192932,284.9911804199219,284.95001220703125,303.1951904296875,294.189453125,299.7745666503906,295.19610595703125,284.98980712890625,1.0,0.6700507402420044,0.6188598275184631,0.6188598275184631,1.0,1.0,-3.387364864349365,1.4536558389663696,1.933709025382996,0.6892690062522888,0.9633968472480774,0.9633968472480774,0.0,246.14588928222656,250.0,68739.0078125,0.0,3635.322265625,1.0,278.5434875488281,282.87890625,297.16717529296875,301.5625305175781,293.1499938964844,293.1499938964844,278.25,34180.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282084107398988,1.0,0.0,0.0,3.7907581329345694,3.790783166885376,9.58838427322917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.275390625,0.0,1681.337890625,1895.4371337890625,0.0,3664.70849609375,0.9354218244552612,1.0,0.0,3.0,1.0,0.0
17928300,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8966754078865051,0.6092325448989868,0.5522029995918274,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8820514678955078,0.5815560817718506,0.554248571395874,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7835282683372498,0.4018219411373138,0.2852182686328888,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7803708910942078,0.397034227848053,0.3816227912902832,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6490717530250549,0.2253685444593429,1.0445514917373655,284.8629455566406,284.95001220703125,303.20635986328125,294.1854248046875,299.7738952636719,295.19244384765625,284.8614501953125,1.0,0.6703201532363892,0.6171557903289795,0.6171557903289795,1.0,1.0,-3.383919715881348,1.4503037929534912,1.933616042137146,0.6867560148239136,0.8702813982963562,0.8702813982963562,0.0,247.5011138916016,250.0,69472.5,0.0,3634.941162109375,1.0,278.2948303222656,282.7357788085937,297.20953369140625,301.767822265625,293.1499938964844,293.1499938964844,278.25,38396.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331785440444946,1.0,0.0,0.0,3.7420096397399902,3.742035150527954,9.343360716229654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.2783203125,0.0,1656.3455810546875,1895.4371337890625,0.0,3710.241455078125,0.925393283367157,1.0,0.0,3.0,1.0,0.0
17928360,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8939782977104187,0.6071262955665588,0.550313413143158,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8807816505432129,0.5821853876113892,0.5548658967018127,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7818851470947266,0.401451826095581,0.2849892973899841,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7787947058677673,0.3967495560646057,0.3813962340354919,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6474011540412903,0.2247409224510193,1.041964411735535,284.8967590332031,284.95001220703125,303.2174987792969,294.1806945800781,299.7732849121094,295.18829345703125,284.8983459472656,1.0,0.6705156564712524,0.615683376789093,0.615683376789093,1.0,1.0,-3.378730535507202,1.446377873420715,1.9323526620864868,0.6840132474899292,0.8688310384750366,0.8688310384750366,0.0,249.12632751464844,253.0,69019.125,0.0,3631.961669921875,1.0,278.2569885253906,282.7696533203125,297.1923217773437,301.6786499023437,293.1499938964844,293.1499938964844,278.54998779296875,39190.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339313507080078,1.0,0.0,0.0,3.653884649276733,3.65390944480896,8.908467066248704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.380859375,0.0,1561.390625,1895.4371337890625,0.0,3717.122802734375,0.9088502526283264,1.0,0.0,3.0,1.0,0.0
17928420,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8905174732208252,0.6046952605247498,0.5478726029396057,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.879873514175415,0.584658145904541,0.5569919943809509,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7801504135131836,0.4017635583877563,0.2850875854492187,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7771199941635132,0.3971045017242431,0.3815963566303253,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6453379988670349,0.2241595834493637,1.0389498472213743,284.9971923828125,284.95001220703125,303.2396240234375,294.1693115234375,299.77886962890625,295.1916198730469,284.99578857421875,1.0,0.6712615489959717,0.6127386093139648,0.6127386093139648,1.0,1.0,-3.3750741481781006,1.4415723085403442,1.9335018396377563,0.6799230575561523,0.9568873643875122,0.9568873643875122,0.0,251.3672637939453,256.0,68201.21875,0.0,3636.202880859375,1.0,278.5431823730469,282.8881530761719,297.14801025390625,301.5064697265625,293.1499938964844,293.1499938964844,278.25,33892.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263768196105956,1.0,0.0,0.0,3.7530338764190674,3.753058433532715,9.39849371661694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.6103515625,0.0,1634.635498046875,1895.4371337890625,0.0,3647.88671875,0.926718771457672,1.0,0.0,3.0,1.0,0.0
17928480,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8905174732208252,0.6046952605247498,0.5478726029396057,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.879873514175415,0.584658145904541,0.5569919943809509,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7801504135131836,0.4017635583877563,0.2850875854492187,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7771199941635132,0.3971045017242431,0.3815963566303253,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6453379988670349,0.2241595834493637,1.0389498472213743,284.9971923828125,284.95001220703125,303.2396240234375,294.1693115234375,299.77886962890625,295.1916198730469,284.99578857421875,1.0,0.6712615489959717,0.6127386093139648,0.6127386093139648,1.0,1.0,-3.3750741481781006,1.4415723085403442,1.9335018396377563,0.6799230575561523,0.9568873643875122,0.9568873643875122,0.0,251.3672637939453,256.0,68201.21875,0.0,3636.202880859375,1.0,278.5431823730469,282.8881530761719,297.14801025390625,301.5064697265625,293.1499938964844,293.1499938964844,278.25,33892.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263768196105956,1.0,0.0,0.0,3.7530338764190674,3.753058433532715,9.39849371661694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.6103515625,0.0,1634.635498046875,1895.4371337890625,0.0,3647.88671875,0.926718771457672,1.0,0.0,3.0,1.0,0.0
17928540,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8862087726593018,0.6008211374282837,0.5448610186576843,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8782640099525452,0.5862112641334534,0.558809757232666,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.777815043926239,0.401351124048233,0.2850416004657745,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7748954892158508,0.3968677818775177,0.3816703259944916,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6429921388626099,0.2233264297246933,1.036280632019043,284.90203857421875,284.95001220703125,303.2615661621094,294.15545654296875,299.77960205078125,295.18719482421875,284.9032592773437,1.0,0.672170877456665,0.6097938418388367,0.6097938418388367,1.0,1.0,-3.370469808578491,1.43623948097229,1.9342303276062007,0.6757490038871765,0.8660187125205994,0.8660187125205994,0.0,254.25624084472656,259.0,68578.25,0.0,3641.88330078125,1.0,278.257080078125,282.77606201171875,297.1701354980469,301.62774658203125,293.1499938964844,293.1499938964844,278.54998779296875,38889.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328001141548156,1.0,0.0,0.0,3.626036167144776,3.626060485839844,8.773189961175376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.34765625,0.0,1528.1497802734375,1895.4371337890625,0.0,3706.780517578125,0.902431309223175,1.0,0.0,3.0,1.0,0.0
17928600,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8862087726593018,0.6008211374282837,0.5448610186576843,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8782640099525452,0.5862112641334534,0.558809757232666,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.777815043926239,0.401351124048233,0.2850416004657745,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7748954892158508,0.3968677818775177,0.3816703259944916,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6429921388626099,0.2233264297246933,1.036280632019043,284.90203857421875,284.95001220703125,303.2615661621094,294.15545654296875,299.77960205078125,295.18719482421875,284.9032592773437,1.0,0.672170877456665,0.6097938418388367,0.6097938418388367,1.0,1.0,-3.370469808578491,1.43623948097229,1.9342303276062007,0.6757490038871765,0.8660187125205994,0.8660187125205994,0.0,254.25624084472656,259.0,68578.25,0.0,3641.88330078125,1.0,278.257080078125,282.77606201171875,297.1701354980469,301.62774658203125,293.1499938964844,293.1499938964844,278.54998779296875,38889.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328001141548156,1.0,0.0,0.0,3.626036167144776,3.626060485839844,8.773189961175376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.34765625,0.0,1528.1497802734375,1895.4371337890625,0.0,3706.780517578125,0.902431309223175,1.0,0.0,3.0,1.0,0.0
17928660,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8828436136245728,0.5985293388366699,0.5425780415534973,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8773859739303589,0.5887593626976013,0.5610429644584656,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7761749625205994,0.4017800092697143,0.2852471172809601,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7733172178268433,0.3973367214202881,0.3820174038410187,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6411815285682678,0.2229488492012024,1.0344010591506958,284.99761962890625,284.95001220703125,303.2833251953125,294.139404296875,299.7852783203125,295.1917419433594,284.99615478515625,1.0,0.6732513308525085,0.606756865978241,0.606756865978241,1.0,1.0,-3.368804693222046,1.4320979118347168,1.936706781387329,0.6718961000442505,0.952391505241394,0.952391505241394,0.0,256.6918334960937,262.0,67816.6328125,0.0,3651.958251953125,1.0,278.5429992675781,282.8892517089844,297.1205749511719,301.4551696777344,293.1499938964844,293.1499938964844,278.25,33746.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257598519325256,1.0,0.0,0.0,3.730893135070801,3.730917453765869,9.28792871945916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.115234375,0.0,1607.805908203125,1895.4371337890625,0.0,3642.216064453125,0.9216143488883972,1.0,0.0,3.0,1.0,0.0
17928720,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8828436136245728,0.5985293388366699,0.5425780415534973,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8773859739303589,0.5887593626976013,0.5610429644584656,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7761749625205994,0.4017800092697143,0.2852471172809601,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7733172178268433,0.3973367214202881,0.3820174038410187,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6411815285682678,0.2229488492012024,1.0344010591506958,284.99761962890625,284.95001220703125,303.2833251953125,294.139404296875,299.7852783203125,295.1917419433594,284.99615478515625,1.0,0.6732513308525085,0.606756865978241,0.606756865978241,1.0,1.0,-3.368804693222046,1.4320979118347168,1.936706781387329,0.6718961000442505,0.952391505241394,0.952391505241394,0.0,256.6918334960937,262.0,67816.6328125,0.0,3651.958251953125,1.0,278.5429992675781,282.8892517089844,297.1205749511719,301.4551696777344,293.1499938964844,293.1499938964844,278.25,33746.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257598519325256,1.0,0.0,0.0,3.730893135070801,3.730917453765869,9.28792871945916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.115234375,0.0,1607.805908203125,1895.4371337890625,0.0,3642.216064453125,0.9216143488883972,1.0,0.0,3.0,1.0,0.0
17928780,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8785975575447083,0.5947860479354858,0.5396847724914551,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8757444620132446,0.590329647064209,0.562889814376831,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.773873507976532,0.4014424383640289,0.285260260105133,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7711141109466553,0.3971491158008575,0.3821527361869812,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6389658451080322,0.22222600877285,1.032328963279724,284.9031066894531,284.95001220703125,303.3049011230469,294.1213073730469,299.78564453125,295.18780517578125,284.9042358398437,1.0,0.6743866205215454,0.60371994972229,0.60371994972229,1.0,1.0,-3.365241289138794,1.4270025491714478,1.9382386207580569,0.6677283048629761,0.8625059127807617,0.8625059127807617,0.0,259.7870788574219,265.0,68194.375,0.0,3661.266357421875,1.0,278.2572326660156,282.77740478515625,297.1377258300781,301.5717163085937,293.1499938964844,293.1499938964844,278.54998779296875,38826.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325352907180786,1.0,0.0,0.0,3.6049375534057617,3.604961633682251,8.671391356074309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.599609375,0.0,1504.4996337890625,1895.4371337890625,0.0,3704.357666015625,0.897702157497406,1.0,0.0,3.0,1.0,0.0
17928840,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8785975575447083,0.5947860479354858,0.5396847724914551,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8757444620132446,0.590329647064209,0.562889814376831,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.773873507976532,0.4014424383640289,0.285260260105133,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7711141109466553,0.3971491158008575,0.3821527361869812,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6389658451080322,0.22222600877285,1.032328963279724,284.9031066894531,284.95001220703125,303.3049011230469,294.1213073730469,299.78564453125,295.18780517578125,284.9042358398437,1.0,0.6743866205215454,0.60371994972229,0.60371994972229,1.0,1.0,-3.365241289138794,1.4270025491714478,1.9382386207580569,0.6677283048629761,0.8625059127807617,0.8625059127807617,0.0,259.7870788574219,265.0,68194.375,0.0,3661.266357421875,1.0,278.2572326660156,282.77740478515625,297.1377258300781,301.5717163085937,293.1499938964844,293.1499938964844,278.54998779296875,38826.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325352907180786,1.0,0.0,0.0,3.6049375534057617,3.604961633682251,8.671391356074309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.599609375,0.0,1504.4996337890625,1895.4371337890625,0.0,3704.357666015625,0.897702157497406,1.0,0.0,3.0,1.0,0.0
17928900,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8766404986381531,0.5936278104782104,0.5383551120758057,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.875028133392334,0.5915440917015076,0.5638397932052612,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7728175520896912,0.401625782251358,0.2852784991264343,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7700944542884827,0.397339403629303,0.3822182118892669,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6379078030586243,0.2220197916030883,1.0311919450759888,285.0147705078125,284.95001220703125,303.31561279296875,294.1116027832031,299.78790283203125,295.1894836425781,285.0158386230469,1.0,0.6749347448348999,0.6022014617919922,0.6022014617919922,1.0,1.0,-3.363511085510254,1.4244712591171265,1.939039826393128,0.6655163764953613,0.9401931166648864,0.9401931166648864,0.0,261.2380065917969,265.0,67340.5703125,0.0,3665.4912109375,1.0,278.50103759765625,282.9043884277344,297.08251953125,301.3464660644531,293.1499938964844,293.1499938964844,278.54998779296875,34292.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927123248577118,1.0,0.0,0.0,3.6510355472564697,3.651059150695801,8.894579082152632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.33984375,0.0,1521.543701171875,1895.4371337890625,0.0,3654.7451171875,0.9060013294219972,1.0,0.0,3.0,1.0,0.0
17928960,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8752883076667786,0.5925854444503784,0.5374967455863953,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8748267292976379,0.5928710103034973,0.565127968788147,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.772259533405304,0.4019297063350677,0.2855132520198822,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7695385217666626,0.397636204957962,0.3825291097164154,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6372313499450684,0.2219102680683136,1.030800700187683,284.9964904785156,284.95001220703125,303.3262939453125,294.1014404296875,299.7909240722656,295.1924743652344,284.9950256347656,1.0,0.6756182909011841,0.6006932854652405,0.6006932854652405,1.0,1.0,-3.3642115592956543,1.423018217086792,1.9411933422088623,0.6638898253440857,0.947027325630188,0.947027325630188,0.0,262.3809814453125,268.0,67446.890625,0.0,3673.740478515625,1.0,278.5427551269531,282.8882751464844,297.0834655761719,301.3949890136719,293.1499938964844,293.1499938964844,278.25,33707.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256740808486938,1.0,0.0,0.0,3.7111876010894775,3.711211681365967,9.190075616061222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.3603515625,0.0,1584.8709716796875,1895.4371337890625,0.0,3641.427490234375,0.9172110557556152,1.0,0.0,3.0,1.0,0.0
17929020,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8711830377578735,0.5889670252799988,0.534707248210907,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8732088208198547,0.5944347381591797,0.5669683218002319,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7700480222702026,0.4016653299331665,0.2855747044086456,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7673928141593933,0.3974668681621551,0.3826819062232971,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6351161003112793,0.2212367802858352,1.0289641618728638,284.90411376953125,284.95001220703125,303.3475036621094,294.0800170898437,299.7909240722656,295.18865966796875,284.9051513671875,1.0,0.676855742931366,0.5976769924163818,0.5976769924163818,1.0,1.0,-3.3611273765563965,1.4180291891098022,1.943098068237305,0.6597129106521606,0.8586264848709106,0.8586264848709106,0.0,265.5710754394531,271.0,67805.625,0.0,3684.698486328125,1.0,278.25738525390625,282.7783203125,297.0969543457031,301.506591796875,293.1499938964844,293.1499938964844,278.54998779296875,38813.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932561457157135,1.0,0.0,0.0,3.583951473236084,3.583975315093994,8.570724503442761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.583984375,0.0,1481.590576171875,1895.4371337890625,0.0,3704.597412109375,0.893048107624054,1.0,0.0,3.0,1.0,0.0
17929080,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8711830377578735,0.5889670252799988,0.534707248210907,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8732088208198547,0.5944347381591797,0.5669683218002319,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7700480222702026,0.4016653299331665,0.2855747044086456,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7673928141593933,0.3974668681621551,0.3826819062232971,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6351161003112793,0.2212367802858352,1.0289641618728638,284.90411376953125,284.95001220703125,303.3475036621094,294.0800170898437,299.7909240722656,295.18865966796875,284.9051513671875,1.0,0.676855742931366,0.5976769924163818,0.5976769924163818,1.0,1.0,-3.3611273765563965,1.4180291891098022,1.943098068237305,0.6597129106521606,0.8586264848709106,0.8586264848709106,0.0,265.5710754394531,271.0,67805.625,0.0,3684.698486328125,1.0,278.25738525390625,282.7783203125,297.0969543457031,301.506591796875,293.1499938964844,293.1499938964844,278.54998779296875,38813.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932561457157135,1.0,0.0,0.0,3.583951473236084,3.583975315093994,8.570724503442761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.583984375,0.0,1481.590576171875,1895.4371337890625,0.0,3704.597412109375,0.893048107624054,1.0,0.0,3.0,1.0,0.0
