time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8680148720741272,0.5868526697158813,0.5326178073883057,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.872323215007782,0.596959114074707,0.5692036747932434,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7685343027114868,0.4022230207920074,0.2858837842941284,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7658783793449402,0.3979614078998565,0.3830757141113281,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6334717273712158,0.2209566235542297,1.0276355743408203,284.9952087402344,284.95001220703125,303.3685302734375,294.0572204589844,299.79571533203125,295.1933288574219,284.9942321777344,1.0,0.6781642436981201,0.5946606993675232,0.5946606993675232,1.0,1.0,-3.360541820526123,1.4141169786453247,1.9464248418807983,0.6558454036712646,0.9412134885787964,0.9412134885787964,0.0,268.2217102050781,274.0,67063.0625,0.0,3698.5380859375,1.0,278.5419006347656,282.8873291015625,297.0401611328125,301.3275756835937,293.1499938964844,293.1499938964844,278.25,33776.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257981777191162,1.0,0.0,0.0,3.6896257400512695,3.68964958190918,9.083598229153722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.58203125,0.0,1560.885009765625,1895.4371337890625,0.0,3642.568359375,0.9126017689704896,1.0,0.0,3.0,1.0,0.0
17929200,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8680148720741272,0.5868526697158813,0.5326178073883057,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.872323215007782,0.596959114074707,0.5692036747932434,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7685343027114868,0.4022230207920074,0.2858837842941284,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7658783793449402,0.3979614078998565,0.3830757141113281,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6334717273712158,0.2209566235542297,1.0276355743408203,284.9952087402344,284.95001220703125,303.3685302734375,294.0572204589844,299.79571533203125,295.1933288574219,284.9942321777344,1.0,0.6781642436981201,0.5946606993675232,0.5946606993675232,1.0,1.0,-3.360541820526123,1.4141169786453247,1.9464248418807983,0.6558454036712646,0.9412134885787964,0.9412134885787964,0.0,268.2217102050781,274.0,67063.0625,0.0,3698.5380859375,1.0,278.5419006347656,282.8873291015625,297.0401611328125,301.3275756835937,293.1499938964844,293.1499938964844,278.25,33776.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257981777191162,1.0,0.0,0.0,3.6896257400512695,3.68964958190918,9.083598229153722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.58203125,0.0,1560.885009765625,1895.4371337890625,0.0,3642.568359375,0.9126017689704896,1.0,0.0,3.0,1.0,0.0
17929260,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8640829920768738,0.5833570957183838,0.5299152731895447,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8707565665245056,0.598511815071106,0.5710217952728271,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7664464116096497,0.40204718708992,0.2859973311424255,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7638126611709595,0.3978063464164734,0.383233368396759,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6314523220062256,0.2203197330236435,1.0259417295455933,284.9035949707031,284.95001220703125,303.38934326171875,294.0332946777344,299.7953186035156,295.1896057128906,284.9046936035156,1.0,0.6794568300247192,0.5916744470596313,0.5916744470596313,1.0,1.0,-3.3577749729156494,1.4091708660125732,1.9486042261123653,0.6516262888908386,0.853506326675415,0.853506326675415,0.0,271.4512634277344,277.0,67412.640625,0.0,3710.446044921875,1.0,278.2579040527344,282.7776184082031,297.0503234863281,301.4354858398437,293.1499938964844,293.1499938964844,278.54998779296875,38795.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326874613761902,1.0,0.0,0.0,3.563631296157837,3.563654899597168,8.473811590192781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.9521484375,0.0,1459.607421875,1895.4371337890625,0.0,3705.74951171875,0.8884114027023315,1.0,0.0,3.0,1.0,0.0
17929320,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8640829920768738,0.5833570957183838,0.5299152731895447,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8707565665245056,0.598511815071106,0.5710217952728271,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7664464116096497,0.40204718708992,0.2859973311424255,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7638126611709595,0.3978063464164734,0.383233368396759,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6314523220062256,0.2203197330236435,1.0259417295455933,284.9035949707031,284.95001220703125,303.38934326171875,294.0332946777344,299.7953186035156,295.1896057128906,284.9046936035156,1.0,0.6794568300247192,0.5916744470596313,0.5916744470596313,1.0,1.0,-3.3577749729156494,1.4091708660125732,1.9486042261123653,0.6516262888908386,0.853506326675415,0.853506326675415,0.0,271.4512634277344,277.0,67412.640625,0.0,3710.446044921875,1.0,278.2579040527344,282.7776184082031,297.0503234863281,301.4354858398437,293.1499938964844,293.1499938964844,278.54998779296875,38795.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326874613761902,1.0,0.0,0.0,3.563631296157837,3.563654899597168,8.473811590192781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.9521484375,0.0,1459.607421875,1895.4371337890625,0.0,3705.74951171875,0.8884114027023315,1.0,0.0,3.0,1.0,0.0
17929380,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8610761761665344,0.5813284516334534,0.5279159545898438,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8699213266372681,0.6010165214538574,0.5732461214065552,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7650578022003174,0.4026919603347778,0.286370575428009,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7623745203018188,0.3983072340488434,0.3836389183998108,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6298949122428894,0.2200691401958465,1.0247666835784912,284.9942321777344,284.95001220703125,303.4100036621094,294.0084533691406,299.7996826171875,295.1942749023437,284.9932861328125,1.0,0.6808148622512817,0.5886881947517395,0.5886881947517395,1.0,1.0,-3.357560873031616,1.4053196907043457,1.95224130153656,0.6477329730987549,0.9356002807617188,0.9356002807617188,0.0,274.122314453125,280.0,66677.7109375,0.0,3725.275634765625,1.0,278.541748046875,282.8860168457031,296.99151611328125,301.2543640136719,293.1499938964844,293.1499938964844,278.25,33768.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259498715400696,1.0,0.0,0.0,3.669335603713989,3.6693594455718994,8.983967632048007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.3603515625,0.0,1538.00537109375,1895.4371337890625,0.0,3643.962646484375,0.90803861618042,1.0,0.0,3.0,1.0,0.0
17929440,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8610761761665344,0.5813284516334534,0.5279159545898438,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8699213266372681,0.6010165214538574,0.5732461214065552,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7650578022003174,0.4026919603347778,0.286370575428009,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7623745203018188,0.3983072340488434,0.3836389183998108,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6298949122428894,0.2200691401958465,1.0247666835784912,284.9942321777344,284.95001220703125,303.4100036621094,294.0084533691406,299.7996826171875,295.1942749023437,284.9932861328125,1.0,0.6808148622512817,0.5886881947517395,0.5886881947517395,1.0,1.0,-3.357560873031616,1.4053196907043457,1.95224130153656,0.6477329730987549,0.9356002807617188,0.9356002807617188,0.0,274.122314453125,280.0,66677.7109375,0.0,3725.275634765625,1.0,278.541748046875,282.8860168457031,296.99151611328125,301.2543640136719,293.1499938964844,293.1499938964844,278.25,33768.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259498715400696,1.0,0.0,0.0,3.669335603713989,3.6693594455718994,8.983967632048007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.3603515625,0.0,1538.00537109375,1895.4371337890625,0.0,3643.962646484375,0.90803861618042,1.0,0.0,3.0,1.0,0.0
17929500,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.859470546245575,0.5796611905097961,0.5268366932868958,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8694140315055847,0.6018282771110535,0.574323296546936,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7643100619316101,0.4026926457881927,0.2865640223026275,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7616000175476074,0.3982780575752258,0.3838463425636291,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6291016340255737,0.2198049873113632,1.0243422985076904,284.8709411621094,284.95001220703125,303.4202575683594,293.99578857421875,299.79962158203125,295.1929626464844,284.8701171875,1.0,0.681541919708252,0.5871950387954712,0.5871950387954712,1.0,1.0,-3.357536792755127,1.4033876657485962,1.9541490077972408,0.6458842754364014,0.8475285172462463,0.8475285172462463,0.0,275.5804443359375,280.0,67387.046875,0.0,3733.580322265625,1.0,278.2973937988281,282.74737548828125,297.0260009765625,301.45196533203125,293.1499938964844,293.1499938964844,278.25,38345.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315630197525024,1.0,0.0,0.0,3.621384382247925,3.621408462524414,8.7506947465954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.7431640625,0.0,1518.9779052734375,1895.4371337890625,0.0,3695.459716796875,0.8982905149459839,1.0,0.0,3.0,1.0,0.0
17929560,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8573421835899353,0.5779475569725037,0.525307834148407,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8684276342391968,0.6025533676147461,0.5750463008880615,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7631213068962097,0.4026183485984802,0.2865510582923889,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7604073286056519,0.3981645107269287,0.3838052451610565,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6279711723327637,0.2194651663303375,1.0232092142105105,284.9064636230469,284.95001220703125,303.4304504394531,293.9829406738281,299.79888916015625,295.19061279296875,284.9073486328125,1.0,0.6821494698524475,0.5857373476028442,0.5857373476028442,1.0,1.0,-3.3551411628723145,1.4004348516464231,1.9547061920166016,0.6434887051582336,0.8508161902427673,0.8508161902427673,0.0,277.3607482910156,283.0,67009.125,0.0,3738.033447265625,1.0,278.2579345703125,282.7798156738281,297.0002746582031,301.3592529296875,293.1499938964844,293.1499938964844,278.54998779296875,38787.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328774213790894,1.0,0.0,0.0,3.5414063930511475,3.5414299964904785,8.368446628992388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.1513671875,0.0,1435.9151611328125,1895.4371337890625,0.0,3707.4873046875,0.8835909962654114,1.0,0.0,3.0,1.0,0.0
17929620,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8544888496398926,0.5759982466697693,0.5233867168426514,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8676376342773438,0.605032742023468,0.5772503614425659,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7618595361709595,0.4033611416816711,0.2869940996170044,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7590404152870178,0.3986685276031494,0.3842169642448425,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6264854669570923,0.2192400246858596,1.022161602973938,284.9931640625,284.95001220703125,303.45074462890625,293.9570007324219,299.80291748046875,295.1952514648437,284.99224853515625,1.0,0.6835464835166931,0.5828219056129456,0.5828219056129456,1.0,1.0,-3.355241537094116,1.396673321723938,1.958568096160889,0.6396080255508423,0.9301987886428832,0.9301987886428832,0.0,280.0447692871094,286.0,66295.6015625,0.0,3753.681640625,1.0,278.5415954589844,282.88446044921875,296.9400634765625,301.1782531738281,293.1499938964844,293.1499938964844,278.25,33757.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261357188224792,1.0,0.0,0.0,3.6494412422180176,3.6494648456573486,8.886812565833679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.333984375,0.0,1515.76953125,1895.4371337890625,0.0,3645.6708984375,0.9035466909408568,1.0,0.0,3.0,1.0,0.0
17929680,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8544888496398926,0.5759982466697693,0.5233867168426514,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8676376342773438,0.605032742023468,0.5772503614425659,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7618595361709595,0.4033611416816711,0.2869940996170044,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7590404152870178,0.3986685276031494,0.3842169642448425,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6264854669570923,0.2192400246858596,1.022161602973938,284.9931640625,284.95001220703125,303.45074462890625,293.9570007324219,299.80291748046875,295.1952514648437,284.99224853515625,1.0,0.6835464835166931,0.5828219056129456,0.5828219056129456,1.0,1.0,-3.355241537094116,1.396673321723938,1.958568096160889,0.6396080255508423,0.9301987886428832,0.9301987886428832,0.0,280.0447692871094,286.0,66295.6015625,0.0,3753.681640625,1.0,278.5415954589844,282.88446044921875,296.9400634765625,301.1782531738281,293.1499938964844,293.1499938964844,278.25,33757.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261357188224792,1.0,0.0,0.0,3.6494412422180176,3.6494648456573486,8.886812565833679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.333984375,0.0,1515.76953125,1895.4371337890625,0.0,3645.6708984375,0.9035466909408568,1.0,0.0,3.0,1.0,0.0
17929740,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8509405255317688,0.5727241039276123,0.5208634734153748,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8662089705467224,0.6065477728843689,0.5790252685546875,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7600716948509216,0.4033980667591095,0.2872465848922729,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7571637630462646,0.3985345959663391,0.3843874633312225,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6246377229690552,0.2186648249626159,1.020719289779663,284.90789794921875,284.95001220703125,303.4708251953125,293.9308166503906,299.8016967773437,295.1916198730469,284.9085998535156,1.0,0.6849154233932495,0.5799064636230469,0.5799064636230469,1.0,1.0,-3.35312294960022,1.3918359279632568,1.9612871408462524,0.6353341937065125,0.8473687767982483,0.8473687767982483,0.0,283.2886657714844,289.0,66620.8359375,0.0,3767.167236328125,1.0,278.2579040527344,282.7803649902344,296.9482116699219,301.281494140625,293.1499938964844,293.1499938964844,278.54998779296875,38744.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330950975418092,1.0,0.0,0.0,3.52065372467041,3.520677089691162,8.270655484921008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.4443359375,0.0,1413.777099609375,1895.4371337890625,0.0,3709.47802734375,0.8790066838264465,1.0,0.0,3.0,1.0,0.0
17929800,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8509405255317688,0.5727241039276123,0.5208634734153748,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8662089705467224,0.6065477728843689,0.5790252685546875,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7600716948509216,0.4033980667591095,0.2872465848922729,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7571637630462646,0.3985345959663391,0.3843874633312225,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6246377229690552,0.2186648249626159,1.020719289779663,284.90789794921875,284.95001220703125,303.4708251953125,293.9308166503906,299.8016967773437,295.1916198730469,284.9085998535156,1.0,0.6849154233932495,0.5799064636230469,0.5799064636230469,1.0,1.0,-3.35312294960022,1.3918359279632568,1.9612871408462524,0.6353341937065125,0.8473687767982483,0.8473687767982483,0.0,283.2886657714844,289.0,66620.8359375,0.0,3767.167236328125,1.0,278.2579040527344,282.7803649902344,296.9482116699219,301.281494140625,293.1499938964844,293.1499938964844,278.54998779296875,38744.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330950975418092,1.0,0.0,0.0,3.52065372467041,3.520677089691162,8.270655484921008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.4443359375,0.0,1413.777099609375,1895.4371337890625,0.0,3709.47802734375,0.8790066838264465,1.0,0.0,3.0,1.0,0.0
17929860,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8482379913330078,0.5708526372909546,0.5190205574035645,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.865464985370636,0.608999490737915,0.5812077522277832,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.758941113948822,0.4042485654354095,0.2877668440341949,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7558674812316895,0.399040937423706,0.3848047256469726,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6232123374938965,0.2184630185365677,1.019788146018982,284.9923095703125,284.95001220703125,303.4907531738281,293.9046325683594,299.80548095703125,295.1962585449219,284.9914245605469,1.0,0.6863461136817932,0.57707279920578,0.57707279920578,1.0,1.0,-3.3535313606262207,1.388177514076233,1.965353846549988,0.6314822435379028,0.9251086711883544,0.9251086711883544,0.0,285.97802734375,277.0,65921.3828125,0.0,3783.58154296875,1.0,278.5414123535156,282.8829650878906,296.8875427246094,301.1012268066406,293.1499938964844,293.1499938964844,278.25,33743.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263139367103576,1.0,0.0,0.0,3.629892826080322,3.629916429519653,8.791863024271152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.5576171875,0.0,1494.1260986328125,1895.4371337890625,0.0,3647.309326171875,0.8991407155990601,1.0,0.0,3.0,1.0,0.0
17929920,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8482379913330078,0.5708526372909546,0.5190205574035645,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.865464985370636,0.608999490737915,0.5812077522277832,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.758941113948822,0.4042485654354095,0.2877668440341949,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7558674812316895,0.399040937423706,0.3848047256469726,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6232123374938965,0.2184630185365677,1.019788146018982,284.9923095703125,284.95001220703125,303.4907531738281,293.9046325683594,299.80548095703125,295.1962585449219,284.9914245605469,1.0,0.6863461136817932,0.57707279920578,0.57707279920578,1.0,1.0,-3.3535313606262207,1.388177514076233,1.965353846549988,0.6314822435379028,0.9251086711883544,0.9251086711883544,0.0,285.97802734375,277.0,65921.3828125,0.0,3783.58154296875,1.0,278.5414123535156,282.8829650878906,296.8875427246094,301.1012268066406,293.1499938964844,293.1499938964844,278.25,33743.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263139367103576,1.0,0.0,0.0,3.629892826080322,3.629916429519653,8.791863024271152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.5576171875,0.0,1494.1260986328125,1895.4371337890625,0.0,3647.309326171875,0.8991407155990601,1.0,0.0,3.0,1.0,0.0
17929980,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8491066694259644,0.5677025318145752,0.5163335204124451,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8686292767524719,0.610502302646637,0.5826907753944397,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7611544132232666,0.4044199585914612,0.2879031300544739,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.757879376411438,0.3989291489124298,0.3847151696681976,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6243605613708496,0.2179305851459503,1.017204523086548,284.9079895019531,284.95001220703125,303.5104675292969,293.8786926269531,299.8039245605469,295.1928100585937,284.9085388183594,1.0,0.6835811138153076,0.574239194393158,0.574239194393158,1.0,1.0,-3.349043846130371,1.382270574569702,1.9667733907699585,0.6267071962356567,0.8429076075553894,0.8429076075553894,0.0,282.2548522949219,265.0,66198.7734375,0.0,3751.477783203125,1.0,278.258056640625,282.7803955078125,296.8957824707031,301.2023620605469,293.1499938964844,293.1499938964844,278.54998779296875,38777.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332304000854492,1.0,0.0,0.0,3.498600959777832,3.498624086380005,8.167368150679977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.16796875,0.0,1391.0789794921875,1895.4371337890625,0.0,3710.71533203125,0.8741524815559387,1.0,0.0,3.0,1.0,0.0
17930040,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8491066694259644,0.5677025318145752,0.5163335204124451,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8686292767524719,0.610502302646637,0.5826907753944397,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7611544132232666,0.4044199585914612,0.2879031300544739,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.757879376411438,0.3989291489124298,0.3847151696681976,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6243605613708496,0.2179305851459503,1.017204523086548,284.9079895019531,284.95001220703125,303.5104675292969,293.8786926269531,299.8039245605469,295.1928100585937,284.9085388183594,1.0,0.6835811138153076,0.574239194393158,0.574239194393158,1.0,1.0,-3.349043846130371,1.382270574569702,1.9667733907699585,0.6267071962356567,0.8429076075553894,0.8429076075553894,0.0,282.2548522949219,265.0,66198.7734375,0.0,3751.477783203125,1.0,278.258056640625,282.7803955078125,296.8957824707031,301.2023620605469,293.1499938964844,293.1499938964844,278.54998779296875,38777.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332304000854492,1.0,0.0,0.0,3.498600959777832,3.498624086380005,8.167368150679977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.16796875,0.0,1391.0789794921875,1895.4371337890625,0.0,3710.71533203125,0.8741524815559387,1.0,0.0,3.0,1.0,0.0
17930100,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8507526516914368,0.5668021440505981,0.5150770545005798,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8714671730995178,0.6116974353790283,0.5834290385246277,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7633433938026428,0.4048827588558197,0.2879704535007477,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7599297761917114,0.3991685807704925,0.3846329152584076,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6257120966911316,0.2178317755460739,1.015615701675415,285.0107116699219,284.95001220703125,303.520263671875,293.86590576171875,299.80535888671875,295.1949157714844,285.0107727050781,1.0,0.6814037561416626,0.5728223323822021,0.5728223323822021,1.0,1.0,-3.346486091613769,1.3791738748550415,1.9673120975494385,0.6241059303283691,0.9149158000946044,0.9149158000946044,0.0,278.6349182128906,265.0,65396.87109375,0.0,3724.670654296875,1.0,278.4980163574219,282.8978576660156,296.8365478515625,300.9776611328125,293.1499938964844,293.1499938964844,278.54998779296875,34118.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277392029762268,1.0,0.0,0.0,3.549387693405152,3.549410343170166,8.40620884901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.8623046875,0.0,1410.39453125,1895.4371337890625,0.0,3660.401123046875,0.8830648064613342,1.0,0.0,3.0,1.0,0.0
17930160,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8533641695976257,0.565987765789032,0.5142154693603516,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8752737045288086,0.6129818558692932,0.5844640135765076,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7664079070091248,0.4054561555385589,0.2882297039031982,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7628132104873657,0.3995029628276825,0.3847602009773254,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6277081966400146,0.2178242802619934,1.01462984085083,284.9888000488281,284.95001220703125,303.5299987792969,293.8532409667969,299.8075561523437,295.1981506347656,284.9873962402344,1.0,0.6790016293525696,0.5714526176452637,0.5714526176452637,1.0,1.0,-3.3459722995758057,1.3770161867141724,1.9689562320709229,0.6220353245735168,0.9170358180999756,0.9170358180999756,0.0,274.0804748535156,253.0,65459.84765625,0.0,3697.44189453125,1.0,278.5419921875,282.8803405761719,296.83428955078125,301.0190734863281,293.1499938964844,293.1499938964844,278.25,33750.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261667132377625,1.0,0.0,0.0,3.607567310333252,3.607590436935425,8.68404697484948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.5244140625,0.0,1469.8336181640625,1895.4371337890625,0.0,3645.9560546875,0.8938892483711243,1.0,0.0,3.0,1.0,0.0
17930220,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8585480451583862,0.563067615032196,0.5115072131156921,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8830673098564148,0.6145606637001038,0.5857822895050049,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7726775407791138,0.4058659970760345,0.2883564531803131,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7687519788742065,0.3995108604431152,0.3845456838607788,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.631809651851654,0.2174408137798309,1.0115820169448853,284.9091796875,284.95001220703125,303.5493469238281,293.8285217285156,299.80633544921875,295.1957397460937,284.9096069335937,1.0,0.6733843684196472,0.5687130689620972,0.5687130689620972,1.0,1.0,-3.3405373096466064,1.370715618133545,1.969821572303772,0.6170210242271423,0.8375470042228699,0.8375470042228699,0.0,264.4917297363281,241.0,65690.0625,0.0,3629.824462890625,1.0,278.25830078125,282.7832336425781,296.84423828125,301.11749267578125,293.1499938964844,293.1499938964844,278.54998779296875,38799.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328362941741944,1.0,0.0,0.0,3.469860792160034,3.469883680343628,8.033733251977537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.8486328125,0.0,1361.7498779296875,1895.4371337890625,0.0,3707.111328125,0.8678368926048279,1.0,0.0,3.0,1.0,0.0
17930280,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8585480451583862,0.563067615032196,0.5115072131156921,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8830673098564148,0.6145606637001038,0.5857822895050049,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7726775407791138,0.4058659970760345,0.2883564531803131,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7687519788742065,0.3995108604431152,0.3845456838607788,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.631809651851654,0.2174408137798309,1.0115820169448853,284.9091796875,284.95001220703125,303.5493469238281,293.8285217285156,299.80633544921875,295.1957397460937,284.9096069335937,1.0,0.6733843684196472,0.5687130689620972,0.5687130689620972,1.0,1.0,-3.3405373096466064,1.370715618133545,1.969821572303772,0.6170210242271423,0.8375470042228699,0.8375470042228699,0.0,264.4917297363281,241.0,65690.0625,0.0,3629.824462890625,1.0,278.25830078125,282.7832336425781,296.84423828125,301.11749267578125,293.1499938964844,293.1499938964844,278.54998779296875,38799.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328362941741944,1.0,0.0,0.0,3.469860792160034,3.469883680343628,8.033733251977537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.8486328125,0.0,1361.7498779296875,1895.4371337890625,0.0,3707.111328125,0.8678368926048279,1.0,0.0,3.0,1.0,0.0
17930340,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8658484816551208,0.5615236759185791,0.5094571709632874,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.892963171005249,0.6170915961265564,0.587504506111145,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7808478474617004,0.4071113765239715,0.2887546718120575,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7764948010444641,0.4001844823360443,0.3845807611942291,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6372342705726624,0.2174673825502395,1.009092926979065,284.9882507324219,284.95001220703125,303.5685119628906,293.8047180175781,299.81005859375,295.2017822265625,284.9874572753906,1.0,0.667293906211853,0.5659735798835754,0.5659735798835754,1.0,1.0,-3.337663173675537,1.3655022382736206,1.9721609354019165,0.6123369932174683,0.910239279270172,0.910239279270172,0.0,253.3416290283203,229.0,64967.7578125,0.0,3559.54248046875,1.0,278.5409851074219,282.882080078125,296.7854919433594,300.93768310546875,293.1499938964844,293.1499938964844,278.25,33844.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256159663200378,1.0,0.0,0.0,3.5775740146636963,3.57759690284729,8.540249609723105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.4970703125,0.0,1438.2681884765625,1895.4371337890625,0.0,3640.892822265625,0.8874728679656982,1.0,0.0,3.0,1.0,0.0
17930400,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8658484816551208,0.5615236759185791,0.5094571709632874,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.892963171005249,0.6170915961265564,0.587504506111145,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7808478474617004,0.4071113765239715,0.2887546718120575,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7764948010444641,0.4001844823360443,0.3845807611942291,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6372342705726624,0.2174673825502395,1.009092926979065,284.9882507324219,284.95001220703125,303.5685119628906,293.8047180175781,299.81005859375,295.2017822265625,284.9874572753906,1.0,0.667293906211853,0.5659735798835754,0.5659735798835754,1.0,1.0,-3.337663173675537,1.3655022382736206,1.9721609354019165,0.6123369932174683,0.910239279270172,0.910239279270172,0.0,253.3416290283203,229.0,64967.7578125,0.0,3559.54248046875,1.0,278.5409851074219,282.882080078125,296.7854919433594,300.93768310546875,293.1499938964844,293.1499938964844,278.25,33844.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256159663200378,1.0,0.0,0.0,3.5775740146636963,3.57759690284729,8.540249609723105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.4970703125,0.0,1438.2681884765625,1895.4371337890625,0.0,3640.892822265625,0.8874728679656982,1.0,0.0,3.0,1.0,0.0
17930460,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8734416365623474,0.5587922930717468,0.5068402886390686,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9032621383666992,0.6187167763710022,0.5887940526008606,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.789423406124115,0.4077191054821014,0.2889679968357086,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7846581935882568,0.400286853313446,0.3843868374824524,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6430509686470032,0.2172029614448547,1.0062785148620603,284.9100341796875,284.95001220703125,303.5874938964844,293.7821350097656,299.8089294433594,295.1999206542969,284.9101257324219,1.0,0.6608778238296509,0.5633352994918823,0.5633352994918823,1.0,1.0,-3.332712173461914,1.3594478368759155,1.973264217376709,0.6074449419975281,0.8325802683830261,0.8325802683830261,0.0,242.2086944580078,217.0,65221.78515625,0.0,3484.647216796875,1.0,278.2587280273437,282.7853088378906,296.7973327636719,301.0393371582031,293.1499938964844,293.1499938964844,278.54998779296875,38707.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932161509990692,1.0,0.0,0.0,3.444007396697998,3.4440298080444336,7.914462685221224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.890625,0.0,1334.955078125,1895.4371337890625,0.0,3700.93798828125,0.8619129061698914,1.0,0.0,3.0,1.0,0.0
17930520,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8734416365623474,0.5587922930717468,0.5068402886390686,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9032621383666992,0.6187167763710022,0.5887940526008606,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.789423406124115,0.4077191054821014,0.2889679968357086,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7846581935882568,0.400286853313446,0.3843868374824524,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6430509686470032,0.2172029614448547,1.0062785148620603,284.9100341796875,284.95001220703125,303.5874938964844,293.7821350097656,299.8089294433594,295.1999206542969,284.9101257324219,1.0,0.6608778238296509,0.5633352994918823,0.5633352994918823,1.0,1.0,-3.332712173461914,1.3594478368759155,1.973264217376709,0.6074449419975281,0.8325802683830261,0.8325802683830261,0.0,242.2086944580078,217.0,65221.78515625,0.0,3484.647216796875,1.0,278.2587280273437,282.7853088378906,296.7973327636719,301.0393371582031,293.1499938964844,293.1499938964844,278.54998779296875,38707.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932161509990692,1.0,0.0,0.0,3.444007396697998,3.4440298080444336,7.914462685221224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.890625,0.0,1334.955078125,1895.4371337890625,0.0,3700.93798828125,0.8619129061698914,1.0,0.0,3.0,1.0,0.0
17930580,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8830761909484863,0.5573776364326477,0.504890501499176,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9163094758987428,0.6212602257728577,0.590506911277771,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7997512817382812,0.4091256558895111,0.2894629538059234,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7945025563240051,0.4010265469551086,0.3844606876373291,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6502492427825928,0.217320054769516,1.004081130027771,284.9878845214844,284.95001220703125,303.6062927246094,293.760986328125,299.8125915527344,295.2061462402344,284.9871520996094,1.0,0.6543606519699097,0.560697078704834,0.560697078704834,1.0,1.0,-3.330461502075196,1.3545423746109009,1.9759191274642944,0.6029270887374878,0.904591977596283,0.904591977596283,0.0,230.26235961914065,205.0,64531.09375,0.0,3411.55517578125,1.0,278.540771484375,282.8831787109375,296.74139404296875,300.8642272949219,293.1499938964844,293.1499938964844,278.25,33812.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924882471561432,1.0,0.0,0.0,3.552386999130249,3.552409648895264,8.420421409027767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.1123046875,0.0,1411.32470703125,1895.4371337890625,0.0,3634.147216796875,0.8818061947822571,1.0,0.0,3.0,1.0,0.0
17930640,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8830761909484863,0.5573776364326477,0.504890501499176,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9163094758987428,0.6212602257728577,0.590506911277771,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7997512817382812,0.4091256558895111,0.2894629538059234,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7945025563240051,0.4010265469551086,0.3844606876373291,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6502492427825928,0.217320054769516,1.004081130027771,284.9878845214844,284.95001220703125,303.6062927246094,293.760986328125,299.8125915527344,295.2061462402344,284.9871520996094,1.0,0.6543606519699097,0.560697078704834,0.560697078704834,1.0,1.0,-3.330461502075196,1.3545423746109009,1.9759191274642944,0.6029270887374878,0.904591977596283,0.904591977596283,0.0,230.26235961914065,205.0,64531.09375,0.0,3411.55517578125,1.0,278.540771484375,282.8831787109375,296.74139404296875,300.8642272949219,293.1499938964844,293.1499938964844,278.25,33812.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924882471561432,1.0,0.0,0.0,3.552386999130249,3.552409648895264,8.420421409027767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.1123046875,0.0,1411.32470703125,1895.4371337890625,0.0,3634.147216796875,0.8818061947822571,1.0,0.0,3.0,1.0,0.0
17930700,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8881576061248779,0.5560778379440308,0.5038255453109741,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9235020875930786,0.6220952868461609,0.5913070440292358,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8051729202270508,0.4095203578472137,0.2897064089775085,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7996926307678223,0.4011321067810058,0.3844935297966003,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6541574597358704,0.2172518074512481,1.003117561340332,284.8738098144531,284.95001220703125,303.6156311035156,293.7510070800781,299.81207275390625,295.2055358886719,284.87451171875,1.0,0.6510979533195496,0.5593779683113098,0.5593779683113098,1.0,1.0,-3.329322338104248,1.3520489931106567,1.9772734642028809,0.6007423400878906,0.821666419506073,0.821666419506073,0.0,224.3628387451172,205.0,65107.70703125,0.0,3375.423828125,1.0,278.30078125,282.7562561035156,296.7792358398437,301.056640625,293.1499938964844,293.1499938964844,278.25,38884.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303315877914428,1.0,0.0,0.0,3.4923810958862305,3.492404222488404,8.138353564390854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.79296875,0.0,1385.4320068359375,1895.4371337890625,0.0,3684.179931640625,0.8698774576187134,1.0,0.0,3.0,1.0,0.0
17930760,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8929170370101929,0.5547956824302673,0.5023854970932007,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.930455446243286,0.6228954792022705,0.5917876362800598,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8102293014526367,0.4098906219005584,0.2897717654705047,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8046284317970276,0.4011940956115722,0.3843097686767578,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.657906711101532,0.2171371579170227,1.001553654670715,284.9126281738281,284.95001220703125,303.6249084472656,293.74151611328125,299.8111877441406,295.204345703125,284.9129638671875,1.0,0.6477054357528687,0.5580970048904419,0.5580970048904419,1.0,1.0,-3.326145887374878,1.3487180471420288,1.97742772102356,0.5981157422065735,0.8296027183532715,0.8296027183532715,0.0,218.718490600586,193.0,64792.0234375,0.0,3336.14501953125,1.0,278.25897216796875,282.7894287109375,296.7567443847656,300.9697570800781,293.1499938964844,293.1499938964844,278.54998779296875,38676.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314156770706176,1.0,0.0,0.0,3.418550729751587,3.4185731410980225,7.797895023031742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1142578125,0.0,1309.3463134765625,1895.4371337890625,0.0,3694.11083984375,0.8564373254776001,1.0,0.0,3.0,1.0,0.0
17930820,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9050925970077516,0.5534936785697937,0.5005345940589905,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9469478726387024,0.625432014465332,0.5934892296791077,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8219377994537354,0.4114375412464142,0.2903610169887543,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.81617271900177,0.4019841253757477,0.3844257891178131,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6672912836074829,0.217319056391716,0.999624490737915,284.9874267578125,284.95001220703125,303.6433410644531,293.7239685058594,299.8146667480469,295.2105407714844,284.9867553710937,1.0,0.6410462260246277,0.555535078048706,0.555535078048706,1.0,1.0,-3.3244874477386475,1.3440760374069214,1.9804112911224363,0.5937250256538391,0.8997914791107178,0.8997914791107178,0.0,206.56642150878903,181.0,64152.8671875,0.0,3263.4580078125,1.0,278.5405578613281,282.88385009765625,296.7041320800781,300.8011474609375,293.1499938964844,293.1499938964844,278.8500061035156,33778.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240804314613342,1.0,0.0,0.0,3.5307202339172363,3.530742645263672,8.318019126818399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.4482421875,0.0,1388.3902587890625,1895.4371337890625,0.0,3626.7666015625,0.8769091367721558,1.0,0.0,3.0,1.0,0.0
17930880,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9050925970077516,0.5534936785697937,0.5005345940589905,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9469478726387024,0.625432014465332,0.5934892296791077,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8219377994537354,0.4114375412464142,0.2903610169887543,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.81617271900177,0.4019841253757477,0.3844257891178131,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6672912836074829,0.217319056391716,0.999624490737915,284.9874267578125,284.95001220703125,303.6433410644531,293.7239685058594,299.8146667480469,295.2105407714844,284.9867553710937,1.0,0.6410462260246277,0.555535078048706,0.555535078048706,1.0,1.0,-3.3244874477386475,1.3440760374069214,1.9804112911224363,0.5937250256538391,0.8997914791107178,0.8997914791107178,0.0,206.56642150878903,181.0,64152.8671875,0.0,3263.4580078125,1.0,278.5405578613281,282.88385009765625,296.7041320800781,300.8011474609375,293.1499938964844,293.1499938964844,278.8500061035156,33778.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240804314613342,1.0,0.0,0.0,3.5307202339172363,3.530742645263672,8.318019126818399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.4482421875,0.0,1388.3902587890625,1895.4371337890625,0.0,3626.7666015625,0.8769091367721558,1.0,0.0,3.0,1.0,0.0
17930940,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9206485152244568,0.552410364151001,0.4990780353546142,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9646703004837036,0.6282039880752563,0.5955536961555481,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8351978063583374,0.4132541716098785,0.2912243604660034,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8289151787757874,0.4029887318611145,0.3848455846309662,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6785918474197388,0.217705562710762,0.998848021030426,285.0362243652344,284.95001220703125,303.6615600585937,293.7085876464844,299.819091796875,295.2185363769531,285.03289794921875,1.0,0.6345956921577454,0.5529731512069702,0.5529731512069702,1.0,1.0,-3.3258256912231445,1.340666890144348,1.9851588010787964,0.5899580121040344,0.9940263628959656,0.9940263628959656,0.0,194.2022705078125,169.0,63821.8125,0.0,3196.30517578125,1.0,278.8423156738281,282.95147705078125,296.6961364746094,300.7558898925781,293.1499938964844,293.1499938964844,278.54998779296875,31389.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192969799041748,1.0,0.0,0.0,3.716902732849121,3.7169265747070312,9.218402396982128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.2021484375,0.0,1573.754150390625,1895.4371337890625,0.0,3582.6689453125,0.9167743921279908,1.0,0.0,3.0,1.0,0.0
