time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9206485152244568,0.552410364151001,0.4990780353546142,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9646703004837036,0.6282039880752563,0.5955536961555481,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8351978063583374,0.4132541716098785,0.2912243604660034,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8289151787757874,0.4029887318611145,0.3848455846309662,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6785918474197388,0.217705562710762,0.998848021030426,285.0362243652344,284.95001220703125,303.6615600585937,293.7085876464844,299.819091796875,295.2185363769531,285.03289794921875,1.0,0.6345956921577454,0.5529731512069702,0.5529731512069702,1.0,1.0,-3.3258256912231445,1.340666890144348,1.9851588010787964,0.5899580121040344,0.9940263628959656,0.9940263628959656,0.0,194.2022705078125,169.0,63821.8125,0.0,3196.30517578125,1.0,278.8423156738281,282.95147705078125,296.6961364746094,300.7558898925781,293.1499938964844,293.1499938964844,278.54998779296875,31389.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192969799041748,1.0,0.0,0.0,3.716902732849121,3.7169265747070312,9.218402396982128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.2021484375,0.0,1573.754150390625,1895.4371337890625,0.0,3582.6689453125,0.9167743921279908,1.0,0.0,3.0,1.0,0.0
17931060,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.936003029346466,0.5494672060012817,0.4964410960674286,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9800570011138916,0.6294804811477661,0.5966721773147583,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8482636213302612,0.4139386415481567,0.2915839850902557,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8412730693817139,0.4029620885848999,0.3846485912799835,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.689701497554779,0.217490866780281,0.9966304302215576,284.8876342773437,284.95001220703125,303.6796264648437,293.6956481933594,299.8148803710937,295.2127990722656,284.88922119140625,1.0,0.6278863549232483,0.5504401326179504,0.5504401326179504,1.0,1.0,-3.321540117263794,1.3347967863082886,1.986743211746216,0.5851482152938843,0.8740769028663635,0.8740769028663635,0.0,182.8861846923828,157.0,64521.83984375,0.0,3122.630615234375,1.0,278.5567626953125,282.7897033691406,296.7265930175781,300.9186706542969,293.1499938964844,293.1499938964844,278.8500061035156,38164.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294618964195251,1.0,0.0,0.0,3.6413416862487793,3.641366004943848,8.847410413181933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.345703125,0.0,1539.7156982421875,1895.4371337890625,0.0,3676.20751953125,0.9047750234603882,1.0,0.0,3.0,1.0,0.0
17931120,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.936003029346466,0.5494672060012817,0.4964410960674286,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9800570011138916,0.6294804811477661,0.5966721773147583,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8482636213302612,0.4139386415481567,0.2915839850902557,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8412730693817139,0.4029620885848999,0.3846485912799835,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.689701497554779,0.217490866780281,0.9966304302215576,284.8876342773437,284.95001220703125,303.6796264648437,293.6956481933594,299.8148803710937,295.2127990722656,284.88922119140625,1.0,0.6278863549232483,0.5504401326179504,0.5504401326179504,1.0,1.0,-3.321540117263794,1.3347967863082886,1.986743211746216,0.5851482152938843,0.8740769028663635,0.8740769028663635,0.0,182.8861846923828,157.0,64521.83984375,0.0,3122.630615234375,1.0,278.5567626953125,282.7897033691406,296.7265930175781,300.9186706542969,293.1499938964844,293.1499938964844,278.8500061035156,38164.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294618964195251,1.0,0.0,0.0,3.6413416862487793,3.641366004943848,8.847410413181933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.345703125,0.0,1539.7156982421875,1895.4371337890625,0.0,3676.20751953125,0.9047750234603882,1.0,0.0,3.0,1.0,0.0
17931180,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.954590141773224,0.5481799840927124,0.4944292902946472,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9959037899971008,0.6319063901901245,0.5981346964836121,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.864633321762085,0.4155817329883575,0.2921636402606964,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8566533923149109,0.4036646783351898,0.3846012651920318,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7031289339065552,0.2176462411880493,0.9944164752960204,284.9915466308594,284.95001220703125,303.697509765625,293.68536376953125,299.8168640136719,295.2175598144531,284.9900817871094,1.0,0.6210326552391052,0.5479071140289307,0.5479071140289307,1.0,1.0,-3.318846702575684,1.329595685005188,1.989251017570496,0.5803780555725098,0.959324300289154,0.959324300289154,0.0,170.91073608398438,160.0,63733.921875,0.0,3048.899169921875,1.0,278.8431396484375,282.9112548828125,296.6683654785156,300.73712158203125,293.1499938964844,293.1499938964844,278.54998779296875,33600.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225667119026184,1.0,0.0,0.0,3.7460250854492174,3.746049404144287,9.3634224640482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7724609375,0.0,1624.2252197265625,1895.4371337890625,0.0,3612.826416015625,0.9249160289764404,1.0,0.0,3.0,1.0,0.0
17931240,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.954590141773224,0.5481799840927124,0.4944292902946472,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9959037899971008,0.6319063901901245,0.5981346964836121,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.864633321762085,0.4155817329883575,0.2921636402606964,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8566533923149109,0.4036646783351898,0.3846012651920318,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7031289339065552,0.2176462411880493,0.9944164752960204,284.9915466308594,284.95001220703125,303.697509765625,293.68536376953125,299.8168640136719,295.2175598144531,284.9900817871094,1.0,0.6210326552391052,0.5479071140289307,0.5479071140289307,1.0,1.0,-3.318846702575684,1.329595685005188,1.989251017570496,0.5803780555725098,0.959324300289154,0.959324300289154,0.0,170.91073608398438,160.0,63733.921875,0.0,3048.899169921875,1.0,278.8431396484375,282.9112548828125,296.6683654785156,300.73712158203125,293.1499938964844,293.1499938964844,278.54998779296875,33600.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225667119026184,1.0,0.0,0.0,3.7460250854492174,3.746049404144287,9.3634224640482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7724609375,0.0,1624.2252197265625,1895.4371337890625,0.0,3612.826416015625,0.9249160289764404,1.0,0.0,3.0,1.0,0.0
17931300,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9594677090644836,0.5469897985458374,0.493597537279129,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.6327477693557739,0.5978071689605713,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8697130680084229,0.4161221981048584,0.2926046252250671,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8613018989562988,0.4037812352180481,0.3847691714763641,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7070480585098267,0.2176146656274795,0.9941720962524414,284.862060546875,284.95001220703125,303.70635986328125,293.6813049316406,299.81573486328125,295.2166748046875,284.8598937988281,1.0,0.6194174885749817,0.5466405749320984,0.5466405749320984,1.0,1.0,-3.31791090965271,1.3271300792694092,1.9907808303833008,0.5782281160354614,0.8655651211738586,0.8655651211738586,0.0,167.7519073486328,160.0,64548.25,0.0,3028.967041015625,1.0,278.5957336425781,282.7656555175781,296.71270751953125,300.94482421875,293.1499938964844,293.1499938964844,278.54998779296875,37980.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928352415561676,1.0,0.0,0.0,3.704066276550293,3.704091310501098,9.15484065444616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.9384765625,0.0,1609.1956787109375,1895.4371337890625,0.0,3666.030029296875,0.9165499210357666,1.0,0.0,3.0,1.0,0.0
17931360,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9604070782661438,0.5456756353378296,0.4923510551452636,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.6336826086044312,0.5955684185028076,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8715342283248901,0.4165502488613128,0.2928665578365326,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8627936244010925,0.4037751853466034,0.384730726480484,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7081980109214783,0.2174813002347946,0.9934768676757812,284.8927001953125,284.95001220703125,303.7151794433594,293.6780090332031,299.8143005371094,295.2152404785156,284.8944702148437,1.0,0.6181776523590088,0.5454312562942505,0.5454312562942505,1.0,1.0,-3.313143014907837,1.3231076002120972,1.99003541469574,0.5752542614936829,0.8608027696609497,0.8608027696609497,0.0,166.52630615234375,163.0,64125.78125,0.0,3011.711669921875,1.0,278.5572814941406,282.79754638671875,296.6952819824219,300.861083984375,293.1499938964844,293.1499938964844,278.8500061035156,39174.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296286702156068,1.0,0.0,0.0,3.612600564956665,3.612624883651733,8.7082963773355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.4248046875,0.0,1515.468017578125,1895.4371337890625,0.0,3677.737060546875,0.8996173143386841,1.0,0.0,3.0,1.0,0.0
17931420,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9614676237106324,0.5446134805679321,0.4910357594490051,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6372695565223694,0.5921286344528198,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8743394613265991,0.4184028506278991,0.2939446270465851,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.864858865737915,0.4045860469341278,0.3852488994598388,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7096769213676453,0.2176920026540756,0.9936179518699646,284.9956359863281,284.95001220703125,303.7326965332031,293.673828125,299.81982421875,295.2261047363281,284.9942626953125,1.0,0.6171189546585083,0.5430125594139099,0.5430125594139099,1.0,1.0,-3.3095030784606934,1.3175911903381348,1.991911768913269,0.570364236831665,0.9484657049179076,0.9484657049179076,0.0,165.252197265625,166.0,63356.484375,0.0,2996.6767578125,1.0,278.8429260253906,282.9179382324219,296.6494140625,300.6907043457031,293.1499938964844,293.1499938964844,278.54998779296875,33745.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921235203742981,1.0,0.0,0.0,3.717338800430298,3.717363119125366,9.220565857503972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.5166015625,0.0,1592.2086181640625,1895.4371337890625,0.0,3600.55322265625,0.918563961982727,1.0,0.0,3.0,1.0,0.0
17931480,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9614676237106324,0.5446134805679321,0.4910357594490051,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6372695565223694,0.5921286344528198,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8743394613265991,0.4184028506278991,0.2939446270465851,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.864858865737915,0.4045860469341278,0.3852488994598388,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7096769213676453,0.2176920026540756,0.9936179518699646,284.9956359863281,284.95001220703125,303.7326965332031,293.673828125,299.81982421875,295.2261047363281,284.9942626953125,1.0,0.6171189546585083,0.5430125594139099,0.5430125594139099,1.0,1.0,-3.3095030784606934,1.3175911903381348,1.991911768913269,0.570364236831665,0.9484657049179076,0.9484657049179076,0.0,165.252197265625,166.0,63356.484375,0.0,2996.6767578125,1.0,278.8429260253906,282.9179382324219,296.6494140625,300.6907043457031,293.1499938964844,293.1499938964844,278.54998779296875,33745.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921235203742981,1.0,0.0,0.0,3.717338800430298,3.717363119125366,9.220565857503972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.5166015625,0.0,1592.2086181640625,1895.4371337890625,0.0,3600.55322265625,0.918563961982727,1.0,0.0,3.0,1.0,0.0
17931540,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9597086310386658,0.5422239303588867,0.4892179369926452,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.6398773193359375,0.5930505394935608,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.874800443649292,0.4194974303245544,0.2948617339134216,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8646678328514099,0.4047418236732483,0.3855925500392914,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7092922925949097,0.2175544500350952,0.993604838848114,284.9038391113281,284.95001220703125,303.75,293.67303466796875,299.8197021484375,295.22760009765625,284.9053649902344,1.0,0.6174061894416809,0.5405938625335693,0.5405938625335693,1.0,1.0,-3.3099255561828613,1.313750982284546,1.996174693107605,0.5663659572601318,0.85993492603302,0.85993492603302,0.0,165.55816650390625,169.0,63868.27734375,0.0,2999.344482421875,1.0,278.5573425292969,282.8087158203125,296.6876525878906,300.8303527832031,293.1499938964844,293.1499938964844,278.8500061035156,38860.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277967810630798,1.0,0.0,0.0,3.589317321777344,3.589341402053833,8.59640806538664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.2373046875,0.0,1487.743896484375,1895.4371337890625,0.0,3660.93017578125,0.8943161964416504,1.0,0.0,3.0,1.0,0.0
17931600,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9597086310386658,0.5422239303588867,0.4892179369926452,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.6398773193359375,0.5930505394935608,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.874800443649292,0.4194974303245544,0.2948617339134216,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8646678328514099,0.4047418236732483,0.3855925500392914,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7092922925949097,0.2175544500350952,0.993604838848114,284.9038391113281,284.95001220703125,303.75,293.67303466796875,299.8197021484375,295.22760009765625,284.9053649902344,1.0,0.6174061894416809,0.5405938625335693,0.5405938625335693,1.0,1.0,-3.3099255561828613,1.313750982284546,1.996174693107605,0.5663659572601318,0.85993492603302,0.85993492603302,0.0,165.55816650390625,169.0,63868.27734375,0.0,2999.344482421875,1.0,278.5573425292969,282.8087158203125,296.6876525878906,300.8303527832031,293.1499938964844,293.1499938964844,278.8500061035156,38860.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277967810630798,1.0,0.0,0.0,3.589317321777344,3.589341402053833,8.59640806538664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.2373046875,0.0,1487.743896484375,1895.4371337890625,0.0,3660.93017578125,0.8943161964416504,1.0,0.0,3.0,1.0,0.0
17931660,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9646399617195128,0.5451471209526062,0.4907295107841491,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6481069922447205,0.586090624332428,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8817620873451233,0.4256396293640136,0.2982833981513977,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8708493113517761,0.4098703861236572,0.3892720639705658,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.715918242931366,0.2223864644765854,1.009652018547058,285.0203857421875,284.95001220703125,303.7671813964844,293.6742248535156,299.8514709472656,295.2794494628906,285.01953125,1.0,0.6196607351303101,0.5382598638534546,0.5382598638534546,1.0,1.0,-3.33117938041687,1.318913221359253,2.012266159057617,0.5663301944732666,0.9675078392028807,0.9675078392028807,0.0,164.26206970214844,172.0,63659.31640625,0.0,3038.19189453125,1.0,278.84283447265625,282.9330139160156,296.6540832519531,300.7002258300781,293.1499938964844,293.1499938964844,278.54998779296875,32911.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201751351356506,1.0,0.0,0.0,3.721362829208374,3.7213871479034415,9.24053949802328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.9873046875,0.0,1590.4609375,1895.4371337890625,0.0,3590.774658203125,0.919014811515808,1.0,0.0,3.0,1.0,0.0
17931720,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9646399617195128,0.5451471209526062,0.4907295107841491,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6481069922447205,0.586090624332428,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8817620873451233,0.4256396293640136,0.2982833981513977,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8708493113517761,0.4098703861236572,0.3892720639705658,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.715918242931366,0.2223864644765854,1.009652018547058,285.0203857421875,284.95001220703125,303.7671813964844,293.6742248535156,299.8514709472656,295.2794494628906,285.01953125,1.0,0.6196607351303101,0.5382598638534546,0.5382598638534546,1.0,1.0,-3.33117938041687,1.318913221359253,2.012266159057617,0.5663301944732666,0.9675078392028807,0.9675078392028807,0.0,164.26206970214844,172.0,63659.31640625,0.0,3038.19189453125,1.0,278.84283447265625,282.9330139160156,296.6540832519531,300.7002258300781,293.1499938964844,293.1499938964844,278.54998779296875,32911.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201751351356506,1.0,0.0,0.0,3.721362829208374,3.7213871479034415,9.24053949802328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.9873046875,0.0,1590.4609375,1895.4371337890625,0.0,3590.774658203125,0.919014811515808,1.0,0.0,3.0,1.0,0.0
17931780,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9652674794197084,0.544597327709198,0.4909032583236694,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6543673276901245,0.5851705074310303,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.885021448135376,0.4290088415145874,0.3010513186454773,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8735178112983704,0.4123920798301697,0.3922071456909179,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7195550799369812,0.2251210063695907,1.0241584777832031,284.9162902832031,284.95001220703125,303.78424072265625,293.6757202148437,299.8661193847656,295.3033752441406,284.9179382324219,1.0,0.6231902241706848,0.5359258055686951,0.5359258055686951,1.0,1.0,-3.3545937538146973,1.324843406677246,2.029750347137451,0.5670368075370789,0.8848305940628052,0.8848305940628052,0.0,164.99920654296875,175.0,64872.71875,0.0,3093.839111328125,1.0,278.5570373535156,282.80108642578125,296.7034912109375,300.8994140625,293.1499938964844,293.1499938964844,278.8500061035156,37592.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294278621673584,1.0,0.0,0.0,3.652350902557373,3.6523752212524414,8.900989314497565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.6103515625,0.0,1547.7071533203125,1895.4371337890625,0.0,3675.8955078125,0.907260239124298,1.0,0.0,3.0,1.0,0.0
17931840,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9652674794197084,0.544597327709198,0.4909032583236694,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6543673276901245,0.5851705074310303,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.885021448135376,0.4290088415145874,0.3010513186454773,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8735178112983704,0.4123920798301697,0.3922071456909179,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7195550799369812,0.2251210063695907,1.0241584777832031,284.9162902832031,284.95001220703125,303.78424072265625,293.6757202148437,299.8661193847656,295.3033752441406,284.9179382324219,1.0,0.6231902241706848,0.5359258055686951,0.5359258055686951,1.0,1.0,-3.3545937538146973,1.324843406677246,2.029750347137451,0.5670368075370789,0.8848305940628052,0.8848305940628052,0.0,164.99920654296875,175.0,64872.71875,0.0,3093.839111328125,1.0,278.5570373535156,282.80108642578125,296.7034912109375,300.8994140625,293.1499938964844,293.1499938964844,278.8500061035156,37592.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294278621673584,1.0,0.0,0.0,3.652350902557373,3.6523752212524414,8.900989314497565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.6103515625,0.0,1547.7071533203125,1895.4371337890625,0.0,3675.8955078125,0.907260239124298,1.0,0.0,3.0,1.0,0.0
17931900,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9641928672790528,0.5446302890777588,0.4906779825687408,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.6572138071060181,0.5868309140205383,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.885254442691803,0.430700808763504,0.3021381199359894,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8734471201896667,0.4135465025901794,0.3932257890701294,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7200222015380859,0.2262099236249923,1.0291762351989746,285.0364685058594,284.95001220703125,303.7927551269531,293.6766052246094,299.87164306640625,295.3125,285.0387878417969,1.0,0.6250929832458496,0.5347587466239929,0.5347587466239929,1.0,1.0,-3.364884614944458,1.3271764516830444,2.037708044052124,0.566990852355957,0.9737145900726318,0.9737145900726318,0.0,165.96783447265625,175.0,64258.921875,0.0,3122.22509765625,1.0,278.8023986816406,282.9332275390625,296.656494140625,300.7044982910156,293.1499938964844,293.1499938964844,278.8500061035156,33461.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248074889183044,1.0,0.0,0.0,3.712033271789551,3.71205735206604,9.194264407597076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.9482421875,0.0,1583.9718017578125,1895.4371337890625,0.0,3633.456787109375,0.9189876317977904,1.0,0.0,3.0,1.0,0.0
17931960,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9633464217185974,0.5447443127632141,0.4908337891101837,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.6599202156066895,0.5885329246520996,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8856109380722046,0.4324245452880859,0.3033714294433594,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8734493255615234,0.4147036075592041,0.3943692147731781,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7204450964927673,0.2272276282310485,1.0340851545333862,285.0274963378906,284.95001220703125,303.8012084960937,293.67755126953125,299.8755798339844,295.3205871582031,285.026123046875,1.0,0.6271108388900757,0.5332810878753662,0.5332810878753662,1.0,1.0,-3.375880479812622,1.3292666673660278,2.0466136932373047,0.5665469765663147,0.9960029721260072,0.9960029721260072,0.0,166.9835968017578,178.0,64629.61328125,0.0,3152.620849609375,1.0,278.8432312011719,282.9212341308594,296.6675720214844,300.778564453125,293.1499938964844,293.1499938964844,278.54998779296875,32696.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924093782901764,1.0,0.0,0.0,3.7900447845458975,3.790069580078125,9.584775852999885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.0517578125,0.0,1668.9622802734375,1895.4371337890625,0.0,3626.8896484375,0.9344067573547364,1.0,0.0,3.0,1.0,0.0
17932020,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9590836763381958,0.5431538820266724,0.4899147152900696,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6632246971130371,0.5950002074241638,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8841103315353394,0.4346097707748413,0.3051871061325073,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8713381886482239,0.4158640503883362,0.3958496749401092,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7194408774375916,0.2283824384212494,1.0408402681350708,284.904052734375,284.95001220703125,303.818115234375,293.6797180175781,299.8720397949219,295.3188781738281,284.9059143066406,1.0,0.6311321258544922,0.5303256511688232,0.5303256511688232,1.0,1.0,-3.394647121429444,1.331899881362915,2.0627472400665283,0.5648985505104065,0.8979648351669312,0.8979648351669312,0.0,169.85719299316406,181.0,65780.7890625,0.0,3211.519287109375,1.0,278.5562744140625,282.77423095703125,296.71014404296875,300.96783447265625,293.1499938964844,293.1499938964844,278.8500061035156,37752.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337753653526306,1.0,0.0,0.0,3.7256829738616943,3.7257080078125,9.262005846721876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.11328125,0.0,1632.396728515625,1895.4371337890625,0.0,3715.697265625,0.9234932065010072,1.0,0.0,3.0,1.0,0.0
17932080,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9590836763381958,0.5431538820266724,0.4899147152900696,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6632246971130371,0.5950002074241638,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8841103315353394,0.4346097707748413,0.3051871061325073,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8713381886482239,0.4158640503883362,0.3958496749401092,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7194408774375916,0.2283824384212494,1.0408402681350708,284.904052734375,284.95001220703125,303.818115234375,293.6797180175781,299.8720397949219,295.3188781738281,284.9059143066406,1.0,0.6311321258544922,0.5303256511688232,0.5303256511688232,1.0,1.0,-3.394647121429444,1.331899881362915,2.0627472400665283,0.5648985505104065,0.8979648351669312,0.8979648351669312,0.0,169.85719299316406,181.0,65780.7890625,0.0,3211.519287109375,1.0,278.5562744140625,282.77423095703125,296.71014404296875,300.96783447265625,293.1499938964844,293.1499938964844,278.8500061035156,37752.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337753653526306,1.0,0.0,0.0,3.7256829738616943,3.7257080078125,9.262005846721876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.11328125,0.0,1632.396728515625,1895.4371337890625,0.0,3715.697265625,0.9234932065010072,1.0,0.0,3.0,1.0,0.0
17932140,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9549551606178284,0.5429378151893616,0.4894274771213531,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6665816903114319,0.6016679406166077,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8826448917388916,0.4375687837600708,0.3071110844612121,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.869169294834137,0.4175687134265899,0.3973262012004852,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7181056141853333,0.2296211868524551,1.046369552612305,285.025146484375,284.95001220703125,303.8349304199219,293.68218994140625,299.8703918457031,295.320556640625,285.0242004394531,1.0,0.635113537311554,0.527370274066925,0.527370274066925,1.0,1.0,-3.412816286087036,1.334160327911377,2.078655958175659,0.5628443360328674,1.0,1.0,0.0,172.78591918945312,184.0,65324.3125,0.0,3269.977783203125,1.0,278.8437805175781,282.9072265625,296.6703491210937,300.8288879394531,293.1499938964844,293.1499938964844,278.54998779296875,33256.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279829263687134,1.0,0.0,0.0,3.8435370922088623,3.843562364578247,9.857242275757017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.2744140625,0.0,1737.717529296875,1895.4371337890625,0.0,3662.638916015625,0.9466793537139891,1.0,0.0,3.0,1.0,0.0
17932200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9549551606178284,0.5429378151893616,0.4894274771213531,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6665816903114319,0.6016679406166077,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8826448917388916,0.4375687837600708,0.3071110844612121,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.869169294834137,0.4175687134265899,0.3973262012004852,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7181056141853333,0.2296211868524551,1.046369552612305,285.025146484375,284.95001220703125,303.8349304199219,293.68218994140625,299.8703918457031,295.320556640625,285.0242004394531,1.0,0.635113537311554,0.527370274066925,0.527370274066925,1.0,1.0,-3.412816286087036,1.334160327911377,2.078655958175659,0.5628443360328674,1.0,1.0,0.0,172.78591918945312,184.0,65324.3125,0.0,3269.977783203125,1.0,278.8437805175781,282.9072265625,296.6703491210937,300.8288879394531,293.1499938964844,293.1499938964844,278.54998779296875,33256.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279829263687134,1.0,0.0,0.0,3.8435370922088623,3.843562364578247,9.857242275757017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.2744140625,0.0,1737.717529296875,1895.4371337890625,0.0,3662.638916015625,0.9466793537139891,1.0,0.0,3.0,1.0,0.0
17932260,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9497806429862976,0.5412311553955078,0.4883882999420166,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.6684189438819885,0.6094107627868652,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8804417252540588,0.4395883679389953,0.3087905049324035,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.866330087184906,0.4184678494930267,0.3985210657119751,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7161130309104919,0.2302940487861633,1.0507078170776367,284.9006652832031,284.95001220703125,303.8516845703125,293.6849975585937,299.8613586425781,295.31036376953125,284.9022827148437,1.0,0.6390366554260254,0.5244923233985901,0.5244923233985901,1.0,1.0,-3.429558515548706,1.3358187675476074,2.093739748001098,0.5605849623680115,0.9078001976013184,0.9078001976013184,0.0,176.0332489013672,187.0,66446.8671875,0.0,3327.56005859375,1.0,278.5567932128906,282.75958251953125,296.7119140625,301.0122985839844,293.1499938964844,293.1499938964844,278.25,37829.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369463920593262,1.0,0.0,0.0,3.776997804641724,3.777023315429688,9.518899446447904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.4765625,0.0,1693.2691650390625,1895.4371337890625,0.0,3744.64306640625,0.9350153207778932,1.0,0.0,3.0,1.0,0.0
17932320,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9497806429862976,0.5412311553955078,0.4883882999420166,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.6684189438819885,0.6094107627868652,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8804417252540588,0.4395883679389953,0.3087905049324035,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.866330087184906,0.4184678494930267,0.3985210657119751,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7161130309104919,0.2302940487861633,1.0507078170776367,284.9006652832031,284.95001220703125,303.8516845703125,293.6849975585937,299.8613586425781,295.31036376953125,284.9022827148437,1.0,0.6390366554260254,0.5244923233985901,0.5244923233985901,1.0,1.0,-3.429558515548706,1.3358187675476074,2.093739748001098,0.5605849623680115,0.9078001976013184,0.9078001976013184,0.0,176.0332489013672,187.0,66446.8671875,0.0,3327.56005859375,1.0,278.5567932128906,282.75958251953125,296.7119140625,301.0122985839844,293.1499938964844,293.1499938964844,278.25,37829.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369463920593262,1.0,0.0,0.0,3.776997804641724,3.777023315429688,9.518899446447904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.4765625,0.0,1693.2691650390625,1895.4371337890625,0.0,3744.64306640625,0.9350153207778932,1.0,0.0,3.0,1.0,0.0
17932380,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9436958432197572,0.5395687222480774,0.4868716597557068,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.6694325804710388,0.6180570721626282,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8775513172149658,0.441525399684906,0.3101562857627868,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.862815260887146,0.4191884994506836,0.3992633521556854,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7133499383926392,0.2307049036026001,1.0531022548675537,284.89361572265625,284.95001220703125,303.86834716796875,293.6881408691406,299.8498840332031,295.2966613769531,284.89520263671875,1.0,0.6426993608474731,0.5216144323348999,0.5216144323348999,1.0,1.0,-3.4435489177703857,1.3362187147140503,2.107330083847046,0.5575742125511169,0.8444585800170898,0.8444585800170898,0.0,179.4842529296875,190.0,66689.8984375,0.0,3380.422607421875,1.0,278.2577514648437,282.724609375,296.7006225585937,301.0309753417969,293.1499938964844,293.1499938964844,278.54998779296875,40231.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418157935142516,1.0,0.0,0.0,3.566768169403076,3.5667920112609863,8.488736398248875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.005859375,0.0,1473.465087890625,1895.4371337890625,0.0,3788.942626953125,0.8906816244125366,1.0,0.0,3.0,1.0,0.0
17932440,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9436958432197572,0.5395687222480774,0.4868716597557068,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.6694325804710388,0.6180570721626282,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8775513172149658,0.441525399684906,0.3101562857627868,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.862815260887146,0.4191884994506836,0.3992633521556854,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7133499383926392,0.2307049036026001,1.0531022548675537,284.89361572265625,284.95001220703125,303.86834716796875,293.6881408691406,299.8498840332031,295.2966613769531,284.89520263671875,1.0,0.6426993608474731,0.5216144323348999,0.5216144323348999,1.0,1.0,-3.4435489177703857,1.3362187147140503,2.107330083847046,0.5575742125511169,0.8444585800170898,0.8444585800170898,0.0,179.4842529296875,190.0,66689.8984375,0.0,3380.422607421875,1.0,278.2577514648437,282.724609375,296.7006225585937,301.0309753417969,293.1499938964844,293.1499938964844,278.54998779296875,40231.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418157935142516,1.0,0.0,0.0,3.566768169403076,3.5667920112609863,8.488736398248875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.005859375,0.0,1473.465087890625,1895.4371337890625,0.0,3788.942626953125,0.8906816244125366,1.0,0.0,3.0,1.0,0.0
17932500,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9414401650428772,0.5395466685295105,0.4865849316120147,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.6704566478729248,0.6215999722480774,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8767246007919312,0.443033754825592,0.3110685646533966,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8616177439689636,0.4199912548065185,0.3998704552650451,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7123669385910034,0.2311456650495529,1.05476176738739,285.01446533203125,284.95001220703125,303.8766784667969,293.6898193359375,299.8475646972656,295.2954406738281,285.015380859375,1.0,0.6445229053497314,0.5201754570007324,0.5201754570007324,1.0,1.0,-3.451284885406494,1.336686611175537,2.114598274230957,0.5561137199401855,0.9271069765090942,0.9271069765090942,0.0,180.99620056152344,190.0,66000.8515625,0.0,3407.4912109375,1.0,278.4996337890625,282.857666015625,296.6531677246094,300.8177185058594,293.1499938964844,293.1499938964844,278.54998779296875,34592.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353970885276794,1.0,0.0,0.0,3.6154634952545166,3.615487098693848,8.722104212210979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.794921875,0.0,1484.655029296875,1895.4371337890625,0.0,3730.510009765625,0.8983871936798096,1.0,0.0,3.0,1.0,0.0
17932560,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9398620128631592,0.5395640730857849,0.4866850674152374,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6716269254684448,0.624465823173523,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.87643963098526,0.4446208775043487,0.3122031390666961,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8609300255775452,0.4208886623382568,0.4007441401481628,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.71181720495224,0.2316645830869674,1.0571895837783811,285.0035095214844,284.95001220703125,303.8849792480469,293.69158935546875,299.84625244140625,295.29571533203125,285.0027160644531,1.0,0.6464095711708069,0.518775224685669,0.518775224685669,1.0,1.0,-3.46018648147583,1.337674856185913,2.122511863708496,0.5549299120903015,0.9397327303886414,0.9397327303886414,0.0,182.3431396484375,193.0,66246.8046875,0.0,3436.4501953125,1.0,278.5426025390625,282.8481750488281,296.6673278808594,300.88427734375,293.1499938964844,293.1499938964844,278.25,33681.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333806037902832,1.0,0.0,0.0,3.678344249725342,3.678368091583252,9.028134400068666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.1298828125,0.0,1547.4517822265625,1895.4371337890625,0.0,3712.088623046875,0.9098720550537108,1.0,0.0,3.0,1.0,0.0
17932620,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9349782466888428,0.5381039381027222,0.4857911169528961,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.6726945042610168,0.6318005919456482,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8746460676193237,0.4468254446983337,0.313969075679779,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8584741950035095,0.4218599796295166,0.4019548296928406,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7097939252853394,0.2322120070457458,1.060713768005371,284.9179992675781,284.95001220703125,303.90155029296875,293.6954040527344,299.8367919921875,295.2855834960937,284.9190673828125,1.0,0.650098443031311,0.515974760055542,0.515974760055542,1.0,1.0,-3.4757566452026367,1.3386355638504028,2.1371209621429443,0.5521084666252136,0.8646022081375122,0.8646022081375122,0.0,185.4997100830078,196.0,67078.234375,0.0,3492.1806640625,1.0,278.257568359375,282.7383117675781,296.71337890625,301.055419921875,293.1499938964844,293.1499938964844,278.54998779296875,38102.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405090808868408,1.0,0.0,0.0,3.5775725841522217,3.5775961875915527,8.540242220078653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.849609375,0.0,1469.4886474609375,1895.4371337890625,0.0,3777.072509765625,0.891115128993988,1.0,0.0,3.0,1.0,0.0
17932680,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9349782466888428,0.5381039381027222,0.4857911169528961,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.6726945042610168,0.6318005919456482,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8746460676193237,0.4468254446983337,0.313969075679779,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8584741950035095,0.4218599796295166,0.4019548296928406,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7097939252853394,0.2322120070457458,1.060713768005371,284.9179992675781,284.95001220703125,303.90155029296875,293.6954040527344,299.8367919921875,295.2855834960937,284.9190673828125,1.0,0.650098443031311,0.515974760055542,0.515974760055542,1.0,1.0,-3.4757566452026367,1.3386355638504028,2.1371209621429443,0.5521084666252136,0.8646022081375122,0.8646022081375122,0.0,185.4997100830078,196.0,67078.234375,0.0,3492.1806640625,1.0,278.257568359375,282.7383117675781,296.71337890625,301.055419921875,293.1499938964844,293.1499938964844,278.54998779296875,38102.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405090808868408,1.0,0.0,0.0,3.5775725841522217,3.5775961875915527,8.540242220078653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.849609375,0.0,1469.4886474609375,1895.4371337890625,0.0,3777.072509765625,0.891115128993988,1.0,0.0,3.0,1.0,0.0
17932740,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9305793642997742,0.5378457307815552,0.4853891730308532,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6744400858879089,0.6375160217285156,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8731725215911865,0.4498085081577301,0.3159612417221069,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8562717437744141,0.4234265387058258,0.4033545851707458,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7078801989555359,0.2330618351697921,1.0644994974136353,285.0111999511719,284.95001220703125,303.9180908203125,293.69952392578125,299.8321228027344,295.2835693359375,285.0102233886719,1.0,0.6536906957626343,0.513174295425415,0.513174295425415,1.0,1.0,-3.490774393081665,1.339256763458252,2.151517629623413,0.5489699244499207,0.958325982093811,0.958325982093811,0.0,188.6045684814453,199.0,66719.8828125,0.0,3546.7431640625,1.0,278.5419311523437,282.84649658203125,296.68475341796875,300.9315795898437,293.1499938964844,293.1499938964844,278.25,33118.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934231460094452,1.0,0.0,0.0,3.705919981002808,3.705944061279297,9.164006087303278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.3798828125,0.0,1574.3853759765625,1895.4371337890625,0.0,3719.864990234375,0.9158661365509032,1.0,0.0,3.0,1.0,0.0
17932800,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9305793642997742,0.5378457307815552,0.4853891730308532,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6744400858879089,0.6375160217285156,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8731725215911865,0.4498085081577301,0.3159612417221069,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8562717437744141,0.4234265387058258,0.4033545851707458,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7078801989555359,0.2330618351697921,1.0644994974136353,285.0111999511719,284.95001220703125,303.9180908203125,293.69952392578125,299.8321228027344,295.2835693359375,285.0102233886719,1.0,0.6536906957626343,0.513174295425415,0.513174295425415,1.0,1.0,-3.490774393081665,1.339256763458252,2.151517629623413,0.5489699244499207,0.958325982093811,0.958325982093811,0.0,188.6045684814453,199.0,66719.8828125,0.0,3546.7431640625,1.0,278.5419311523437,282.84649658203125,296.68475341796875,300.9315795898437,293.1499938964844,293.1499938964844,278.25,33118.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934231460094452,1.0,0.0,0.0,3.705919981002808,3.705944061279297,9.164006087303278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.3798828125,0.0,1574.3853759765625,1895.4371337890625,0.0,3719.864990234375,0.9158661365509032,1.0,0.0,3.0,1.0,0.0
