time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9237924218177797,0.5361708998680115,0.484348326921463,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9962590932846068,0.6753554940223694,0.6396235823631287,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.869874119758606,0.4518726468086242,0.3176710605621338,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8523967862129211,0.4242044985294342,0.4044463634490967,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7044575810432434,0.233437180519104,1.0675506591796875,284.9085998535156,284.95001220703125,303.9345703125,293.7039794921875,299.82177734375,295.2734375,284.90972900390625,1.0,0.656843364238739,0.5103586316108704,0.5103586316108704,1.0,1.0,-3.499111652374268,1.3369766473770142,2.162134885787964,0.5445727109909058,0.8702317476272583,0.8702317476272583,0.0,192.6669464111328,202.0,67516.5546875,0.0,3591.195556640625,1.0,278.2572631835937,282.72235107421875,296.7259521484375,301.10009765625,293.1499938964844,293.1499938964844,278.54998779296875,38145.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421399235725404,1.0,0.0,0.0,3.613183975219727,3.613208055496216,8.711108989700733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.5517578125,0.0,1508.4864501953125,1895.4371337890625,0.0,3791.884521484375,0.8989270925521851,1.0,0.0,3.0,1.0,0.0
17932920,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9237924218177797,0.5361708998680115,0.484348326921463,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9962590932846068,0.6753554940223694,0.6396235823631287,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.869874119758606,0.4518726468086242,0.3176710605621338,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8523967862129211,0.4242044985294342,0.4044463634490967,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7044575810432434,0.233437180519104,1.0675506591796875,284.9085998535156,284.95001220703125,303.9345703125,293.7039794921875,299.82177734375,295.2734375,284.90972900390625,1.0,0.656843364238739,0.5103586316108704,0.5103586316108704,1.0,1.0,-3.499111652374268,1.3369766473770142,2.162134885787964,0.5445727109909058,0.8702317476272583,0.8702317476272583,0.0,192.6669464111328,202.0,67516.5546875,0.0,3591.195556640625,1.0,278.2572631835937,282.72235107421875,296.7259521484375,301.10009765625,293.1499938964844,293.1499938964844,278.54998779296875,38145.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421399235725404,1.0,0.0,0.0,3.613183975219727,3.613208055496216,8.711108989700733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.5517578125,0.0,1508.4864501953125,1895.4371337890625,0.0,3791.884521484375,0.8989270925521851,1.0,0.0,3.0,1.0,0.0
17932980,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9190142154693604,0.5358391404151917,0.483841985464096,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9939544796943665,0.6777121424674988,0.6415804028511047,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.868062436580658,0.454819768667221,0.3196185231208801,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8498663902282715,0.4256494641304016,0.405713140964508,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7021327614784241,0.234160229563713,1.0707261562347412,285.00555419921875,284.95001220703125,303.9510192871094,293.708740234375,299.8187866210937,295.2753295898437,285.0042724609375,1.0,0.6597570776939392,0.5075429081916809,0.5075429081916809,1.0,1.0,-3.5085341930389404,1.33506441116333,2.1734697818756104,0.5400189161300659,0.961743414402008,0.961743414402008,0.0,195.8862152099609,205.0,67011.09375,0.0,3633.4765625,1.0,278.54296875,282.8359680175781,296.6925964355469,300.9606628417969,293.1499938964844,293.1499938964844,278.25,33293.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355915784835817,1.0,0.0,0.0,3.732379913330078,3.7324042320251465,9.295333143199968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.6435546875,0.0,1606.0584716796875,1895.4371337890625,0.0,3732.28515625,0.9216775298118592,1.0,0.0,3.0,1.0,0.0
17933040,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9190142154693604,0.5358391404151917,0.483841985464096,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9939544796943665,0.6777121424674988,0.6415804028511047,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.868062436580658,0.454819768667221,0.3196185231208801,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8498663902282715,0.4256494641304016,0.405713140964508,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7021327614784241,0.234160229563713,1.0707261562347412,285.00555419921875,284.95001220703125,303.9510192871094,293.708740234375,299.8187866210937,295.2753295898437,285.0042724609375,1.0,0.6597570776939392,0.5075429081916809,0.5075429081916809,1.0,1.0,-3.5085341930389404,1.33506441116333,2.1734697818756104,0.5400189161300659,0.961743414402008,0.961743414402008,0.0,195.8862152099609,205.0,67011.09375,0.0,3633.4765625,1.0,278.54296875,282.8359680175781,296.6925964355469,300.9606628417969,293.1499938964844,293.1499938964844,278.25,33293.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355915784835817,1.0,0.0,0.0,3.732379913330078,3.7324042320251465,9.295333143199968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.6435546875,0.0,1606.0584716796875,1895.4371337890625,0.0,3732.28515625,0.9216775298118592,1.0,0.0,3.0,1.0,0.0
17933100,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9166993498802184,0.5350732207298279,0.4835536479949951,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9928521513938904,0.6784536242485046,0.6426205635070801,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8672208786010742,0.4559242725372314,0.3205994069576263,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8486774563789368,0.4260782301425934,0.4063675999641418,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7010533809661865,0.2343688756227493,1.072458267211914,284.8783569335937,284.95001220703125,303.9592590332031,293.7112731933594,299.8147888183594,295.2724914550781,284.8766784667969,1.0,0.6612187623977661,0.506135106086731,0.506135106086731,1.0,1.0,-3.513495922088623,1.3341569900512695,2.179338932037353,0.5378792881965637,0.8743005990982056,0.8743005990982056,0.0,197.4955444335937,205.0,67998.6953125,0.0,3655.299560546875,1.0,278.2959289550781,282.6905822753906,296.7433166503906,301.18798828125,293.1499938964844,293.1499938964844,278.25,37343.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414421319961548,1.0,0.0,0.0,3.70257306098938,3.7025978565216064,9.147461241809652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.8359375,0.0,1602.64697265625,1895.4371337890625,0.0,3785.5498046875,0.9159756302833556,1.0,0.0,3.0,1.0,0.0
17933160,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9133946895599364,0.5341848134994507,0.4827990531921386,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9910544157028198,0.6790546774864197,0.6432435512542725,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8655899167060852,0.456917941570282,0.3213349878787994,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8467658162117004,0.426376074552536,0.4067318737506866,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6992953419685364,0.2344715744256973,1.073367476463318,284.9056701660156,284.95001220703125,303.96746826171875,293.7138671875,299.8100891113281,295.2681579589844,284.9071044921875,1.0,0.6625104546546936,0.5048195719718933,0.5048195719718933,1.0,1.0,-3.515756130218506,1.3323127031326294,2.183443307876587,0.5353554487228394,0.8724886775016785,0.8724886775016785,0.0,199.46209716796875,208.0,67760.8984375,0.0,3672.676513671875,1.0,278.2572631835937,282.7152709960937,296.7339782714844,301.1241760253906,293.1499938964844,293.1499938964844,278.54998779296875,38324.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430935978889464,1.0,0.0,0.0,3.631601095199585,3.631625175476074,8.800139426057285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.1708984375,0.0,1530.0994873046875,1895.4371337890625,0.0,3800.535888671875,0.9031683206558228,1.0,0.0,3.0,1.0,0.0
17933220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9095736742019652,0.5339020490646362,0.4823180139064789,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9892188310623168,0.6815257668495178,0.6453508138656616,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8644152879714966,0.4599408209323883,0.3233190476894378,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8448204398155212,0.4278058409690857,0.4079643487930298,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6974353790283203,0.2351620197296142,1.076303482055664,285.0061950683594,284.95001220703125,303.98388671875,293.71929931640625,299.808349609375,295.2715148925781,285.0049743652344,1.0,0.6652204394340515,0.502188503742218,0.502188503742218,1.0,1.0,-3.5251026153564453,1.330559015274048,2.194543600082397,0.5309970378875732,0.9658786058425904,0.9658786058425904,0.0,202.32241821289065,211.0,67235.8828125,0.0,3713.002685546875,1.0,278.5431213378906,282.8321533203125,296.7019958496094,300.98419189453125,293.1499938964844,293.1499938964844,278.25,33360.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363160133361816,1.0,0.0,0.0,3.748293161392212,3.7483177185058594,9.374764999847685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.2421875,0.0,1625.020263671875,1895.4371337890625,0.0,3738.89453125,0.9253239035606384,1.0,0.0,3.0,1.0,0.0
17933280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9095736742019652,0.5339020490646362,0.4823180139064789,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9892188310623168,0.6815257668495178,0.6453508138656616,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8644152879714966,0.4599408209323883,0.3233190476894378,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8448204398155212,0.4278058409690857,0.4079643487930298,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6974353790283203,0.2351620197296142,1.076303482055664,285.0061950683594,284.95001220703125,303.98388671875,293.71929931640625,299.808349609375,295.2715148925781,285.0049743652344,1.0,0.6652204394340515,0.502188503742218,0.502188503742218,1.0,1.0,-3.5251026153564453,1.330559015274048,2.194543600082397,0.5309970378875732,0.9658786058425904,0.9658786058425904,0.0,202.32241821289065,211.0,67235.8828125,0.0,3713.002685546875,1.0,278.5431213378906,282.8321533203125,296.7019958496094,300.98419189453125,293.1499938964844,293.1499938964844,278.25,33360.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363160133361816,1.0,0.0,0.0,3.748293161392212,3.7483177185058594,9.374764999847685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.2421875,0.0,1625.020263671875,1895.4371337890625,0.0,3738.89453125,0.9253239035606384,1.0,0.0,3.0,1.0,0.0
17933340,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9047600030899048,0.5322763323783875,0.4813013672828674,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9865074157714844,0.6828347444534302,0.6470040082931519,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8623569011688232,0.4620925188064575,0.3250725567340851,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.842098593711853,0.4285053312778473,0.4089554846286773,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6948840022087097,0.2354374229907989,1.0787664651870728,284.90509033203125,284.95001220703125,304.00030517578125,293.7250671386719,299.7999572753906,295.2648010253906,284.9064025878906,1.0,0.6678504943847656,0.4995574653148651,0.4995574653148651,1.0,1.0,-3.53214168548584,1.3277568817138672,2.2043848037719727,0.5263664126396179,0.8758079409599304,0.8758079409599304,0.0,205.73004150390625,214.0,68003.3359375,0.0,3751.059326171875,1.0,278.2569885253906,282.7098999023437,296.74462890625,301.1497802734375,293.1499938964844,293.1499938964844,278.54998779296875,38310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943723440170288,1.0,0.0,0.0,3.648843765258789,3.6488680839538574,8.883903319656383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1396484375,0.0,1549.1634521484375,1895.4371337890625,0.0,3806.245849609375,0.9069812297821044,1.0,0.0,3.0,1.0,0.0
17933400,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9047600030899048,0.5322763323783875,0.4813013672828674,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9865074157714844,0.6828347444534302,0.6470040082931519,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8623569011688232,0.4620925188064575,0.3250725567340851,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.842098593711853,0.4285053312778473,0.4089554846286773,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6948840022087097,0.2354374229907989,1.0787664651870728,284.90509033203125,284.95001220703125,304.00030517578125,293.7250671386719,299.7999572753906,295.2648010253906,284.9064025878906,1.0,0.6678504943847656,0.4995574653148651,0.4995574653148651,1.0,1.0,-3.53214168548584,1.3277568817138672,2.2043848037719727,0.5263664126396179,0.8758079409599304,0.8758079409599304,0.0,205.73004150390625,214.0,68003.3359375,0.0,3751.059326171875,1.0,278.2569885253906,282.7098999023437,296.74462890625,301.1497802734375,293.1499938964844,293.1499938964844,278.54998779296875,38310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943723440170288,1.0,0.0,0.0,3.648843765258789,3.6488680839538574,8.883903319656383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1396484375,0.0,1549.1634521484375,1895.4371337890625,0.0,3806.245849609375,0.9069812297821044,1.0,0.0,3.0,1.0,0.0
17933460,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9014914631843568,0.5320169925689697,0.4808364808559418,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9847574234008788,0.6852414608001709,0.6490493416786194,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8614204525947571,0.4651776850223541,0.3270947337150574,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8403592109680176,0.4299099147319793,0.4101592302322387,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6931707262992859,0.2360921651124954,1.0815213918685913,285.00732421875,284.95001220703125,304.0166931152344,293.73114013671875,299.7983093261719,295.2685241699219,285.006103515625,1.0,0.6704716086387634,0.4969910085201263,0.4969910085201263,1.0,1.0,-3.541226625442505,1.3258471488952637,2.215379476547241,0.5219590663909912,0.9705668687820436,0.9705668687820436,0.0,208.5074920654297,217.0,67455.3359375,0.0,3790.598876953125,1.0,278.543212890625,282.82891845703125,296.7135314941406,301.0096740722656,293.1499938964844,293.1499938964844,278.25,33386.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368867874145508,1.0,0.0,0.0,3.763465166091919,3.7634899616241455,9.45081183090224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.767578125,0.0,1642.945556640625,1895.4371337890625,0.0,3744.099365234375,0.928773820400238,1.0,0.0,3.0,1.0,0.0
17933520,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9014914631843568,0.5320169925689697,0.4808364808559418,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9847574234008788,0.6852414608001709,0.6490493416786194,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8614204525947571,0.4651776850223541,0.3270947337150574,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8403592109680176,0.4299099147319793,0.4101592302322387,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6931707262992859,0.2360921651124954,1.0815213918685913,285.00732421875,284.95001220703125,304.0166931152344,293.73114013671875,299.7983093261719,295.2685241699219,285.006103515625,1.0,0.6704716086387634,0.4969910085201263,0.4969910085201263,1.0,1.0,-3.541226625442505,1.3258471488952637,2.215379476547241,0.5219590663909912,0.9705668687820436,0.9705668687820436,0.0,208.5074920654297,217.0,67455.3359375,0.0,3790.598876953125,1.0,278.543212890625,282.82891845703125,296.7135314941406,301.0096740722656,293.1499938964844,293.1499938964844,278.25,33386.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368867874145508,1.0,0.0,0.0,3.763465166091919,3.7634899616241455,9.45081183090224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.767578125,0.0,1642.945556640625,1895.4371337890625,0.0,3744.099365234375,0.928773820400238,1.0,0.0,3.0,1.0,0.0
17933580,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8971503376960754,0.5304034948348999,0.4798338115215301,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9820621609687804,0.686457097530365,0.6506220698356628,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8595719933509827,0.467372179031372,0.3288806676864624,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8378195762634277,0.4305716753005981,0.4111178517341614,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6907427906990051,0.2363259494304657,1.0838040113449097,284.90386962890625,284.95001220703125,304.0331115722656,293.7375793457031,299.7898254394531,295.2618713378906,284.905029296875,1.0,0.6730307936668396,0.4944245815277099,0.4944245815277099,1.0,1.0,-3.547968864440918,1.3228909969329834,2.2250778675079346,0.5172953009605408,0.87898188829422,0.87898188829422,0.0,211.88018798828125,220.0,68243.28125,0.0,3828.00439453125,1.0,278.2571105957031,282.70416259765625,296.7568054199219,301.1771850585937,293.1499938964844,293.1499938964844,278.54998779296875,38274.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442382454872132,1.0,0.0,0.0,3.666591167449951,3.666615724563599,8.970533258434443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.7392578125,0.0,1568.801513671875,1895.4371337890625,0.0,3810.91064453125,0.9108090996742249,1.0,0.0,3.0,1.0,0.0
17933640,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8971503376960754,0.5304034948348999,0.4798338115215301,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9820621609687804,0.686457097530365,0.6506220698356628,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8595719933509827,0.467372179031372,0.3288806676864624,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8378195762634277,0.4305716753005981,0.4111178517341614,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6907427906990051,0.2363259494304657,1.0838040113449097,284.90386962890625,284.95001220703125,304.0331115722656,293.7375793457031,299.7898254394531,295.2618713378906,284.905029296875,1.0,0.6730307936668396,0.4944245815277099,0.4944245815277099,1.0,1.0,-3.547968864440918,1.3228909969329834,2.2250778675079346,0.5172953009605408,0.87898188829422,0.87898188829422,0.0,211.88018798828125,220.0,68243.28125,0.0,3828.00439453125,1.0,278.2571105957031,282.70416259765625,296.7568054199219,301.1771850585937,293.1499938964844,293.1499938964844,278.54998779296875,38274.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442382454872132,1.0,0.0,0.0,3.666591167449951,3.666615724563599,8.970533258434443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.7392578125,0.0,1568.801513671875,1895.4371337890625,0.0,3810.91064453125,0.9108090996742249,1.0,0.0,3.0,1.0,0.0
17933700,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8951606750488281,0.5302029252052307,0.4793810546398163,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9808169007301332,0.6875373125076294,0.651397705078125,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8587884902954102,0.4688724875450134,0.3297846615314483,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8366575241088867,0.4311896860599518,0.4115658402442932,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6895918250083923,0.2365821152925491,1.0847123861312866,285.0204467773437,284.95001220703125,304.04132080078125,293.74090576171875,299.7882995605469,295.2629089355469,285.0219116210937,1.0,0.6742419004440308,0.4931413829326629,0.4931413829326629,1.0,1.0,-3.5510687828063965,1.3212863206863403,2.2297823429107666,0.5147588849067688,0.9611413478851318,0.9611413478851318,0.0,213.4521026611328,220.0,67433.4609375,0.0,3845.390380859375,1.0,278.5025634765625,282.8367004394531,296.7131652832031,300.968994140625,293.1499938964844,293.1499938964844,278.54998779296875,34094.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388922452926636,1.0,0.0,0.0,3.713533401489258,3.713557720184326,9.201697821481504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.9541015625,0.0,1590.5013427734375,1895.4371337890625,0.0,3762.367431640625,0.9197652339935304,1.0,0.0,3.0,1.0,0.0
17933760,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8940651416778564,0.5301538109779358,0.4793742895126343,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9803124666213988,0.6887748837471008,0.652579128742218,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8587703108787537,0.4705110788345337,0.3309364020824432,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8361855149269104,0.4319413900375366,0.4122858345508575,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.689094603061676,0.2369404435157776,1.0863699913024902,285.0084228515625,284.95001220703125,304.0495300292969,293.74432373046875,299.7880249023437,295.2657470703125,285.0072021484375,1.0,0.6755875945091248,0.4918779134750366,0.4918779134750366,1.0,1.0,-3.556724548339844,1.3207173347473145,2.2360072135925293,0.5127423405647278,0.975218951702118,0.975218951702118,0.0,214.6405487060547,223.0,67666.9921875,0.0,3866.9541015625,1.0,278.5433044433594,282.8258972167969,296.72637939453125,301.03594970703125,293.1499938964844,293.1499938964844,278.25,33406.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373772144317628,1.0,0.0,0.0,3.7780489921569824,3.778073787689209,9.524198958388296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.640625,0.0,1660.2662353515625,1895.4371337890625,0.0,3748.5693359375,0.9321343302726746,1.0,0.0,3.0,1.0,0.0
17933820,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8899264335632324,0.528545081615448,0.478388100862503,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9776118993759156,0.6898882389068604,0.6540695428848267,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8570894002914429,0.4727442264556885,0.3327569365501404,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8337826132774353,0.4325604438781738,0.4132124781608581,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6867613196372986,0.2371319234371185,1.0884824991226196,284.90264892578125,284.95001220703125,304.06597900390625,293.7514038085937,299.7793273925781,295.2590637207031,284.9041442871094,1.0,0.678089439868927,0.4893509745597839,0.4893509745597839,1.0,1.0,-3.5631866455078125,1.3175708055496216,2.2456157207489014,0.5079880356788635,0.8819891214370728,0.8819891214370728,0.0,218.0004272460937,226.0,68458.8984375,0.0,3903.857421875,1.0,278.2565612792969,282.6991882324219,296.770751953125,301.2052001953125,293.1499938964844,293.1499938964844,278.54998779296875,38374.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944709062576294,1.0,0.0,0.0,3.68148684501648,3.681511640548706,9.043567956723564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.068359375,0.0,1586.4022216796875,1895.4371337890625,0.0,3815.17431640625,0.9141713976860046,1.0,0.0,3.0,1.0,0.0
17933880,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8899264335632324,0.528545081615448,0.478388100862503,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9776118993759156,0.6898882389068604,0.6540695428848267,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8570894002914429,0.4727442264556885,0.3327569365501404,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8337826132774353,0.4325604438781738,0.4132124781608581,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6867613196372986,0.2371319234371185,1.0884824991226196,284.90264892578125,284.95001220703125,304.06597900390625,293.7514038085937,299.7793273925781,295.2590637207031,284.9041442871094,1.0,0.678089439868927,0.4893509745597839,0.4893509745597839,1.0,1.0,-3.5631866455078125,1.3175708055496216,2.2456157207489014,0.5079880356788635,0.8819891214370728,0.8819891214370728,0.0,218.0004272460937,226.0,68458.8984375,0.0,3903.857421875,1.0,278.2565612792969,282.6991882324219,296.770751953125,301.2052001953125,293.1499938964844,293.1499938964844,278.54998779296875,38374.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944709062576294,1.0,0.0,0.0,3.68148684501648,3.681511640548706,9.043567956723564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.068359375,0.0,1586.4022216796875,1895.4371337890625,0.0,3815.17431640625,0.9141713976860046,1.0,0.0,3.0,1.0,0.0
17933940,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8869755864143372,0.5283077955245972,0.4779306650161743,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9758461713790894,0.6921191215515137,0.6559346318244934,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8563941717147827,0.4759400486946106,0.3348452448844909,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8322234749794006,0.4338953495025635,0.4143414199352264,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6851598620414734,0.2377089112997055,1.09086275100708,285.0089111328125,284.95001220703125,304.0824584960937,293.7588195800781,299.77740478515625,295.2630920410156,285.0077209472656,1.0,0.6805875897407532,0.4868240654468536,0.4868240654468536,1.0,1.0,-3.5716025829315186,1.3151403665542605,2.256462335586548,0.5032662153244019,0.9794228076934814,0.9794228076934814,0.0,220.7555084228516,229.0,67869.59375,0.0,3942.234619140625,1.0,278.54345703125,282.8225402832031,296.7406921386719,301.0634765625,293.1499938964844,293.1499938964844,278.25,33454.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377713799476624,1.0,0.0,0.0,3.792363166809082,3.792388200759888,9.596506060916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6083984375,0.0,1677.6085205078125,1895.4371337890625,0.0,3752.160888671875,0.935356616973877,1.0,0.0,3.0,1.0,0.0
17934000,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8869755864143372,0.5283077955245972,0.4779306650161743,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9758461713790894,0.6921191215515137,0.6559346318244934,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8563941717147827,0.4759400486946106,0.3348452448844909,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8322234749794006,0.4338953495025635,0.4143414199352264,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6851598620414734,0.2377089112997055,1.09086275100708,285.0089111328125,284.95001220703125,304.0824584960937,293.7588195800781,299.77740478515625,295.2630920410156,285.0077209472656,1.0,0.6805875897407532,0.4868240654468536,0.4868240654468536,1.0,1.0,-3.5716025829315186,1.3151403665542605,2.256462335586548,0.5032662153244019,0.9794228076934814,0.9794228076934814,0.0,220.7555084228516,229.0,67869.59375,0.0,3942.234619140625,1.0,278.54345703125,282.8225402832031,296.7406921386719,301.0634765625,293.1499938964844,293.1499938964844,278.25,33454.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377713799476624,1.0,0.0,0.0,3.792363166809082,3.792388200759888,9.596506060916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6083984375,0.0,1677.6085205078125,1895.4371337890625,0.0,3752.160888671875,0.935356616973877,1.0,0.0,3.0,1.0,0.0
17934060,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8830108642578125,0.5267015099525452,0.4769511222839355,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9731231331825256,0.6931290030479431,0.657335102558136,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8548471331596375,0.4782116413116455,0.3366965353488922,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8299205303192139,0.4344695210456848,0.415230393409729,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6829009056091309,0.2378600537776947,1.0928057432174685,284.9015808105469,284.95001220703125,304.09893798828125,293.7665405273437,299.7684326171875,295.25634765625,284.903076171875,1.0,0.6830347776412964,0.4843261539936065,0.4843261539936065,1.0,1.0,-3.5777528285980225,1.3117763996124268,2.265976428985596,0.4983664155006408,0.8850070834159851,0.8850070834159851,0.0,224.1143493652344,232.0,68672.6875,0.0,3978.60009765625,1.0,278.2564697265625,282.6943359375,296.7856750488281,301.2338256835937,293.1499938964844,293.1499938964844,278.54998779296875,38380.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450510740280152,1.0,0.0,0.0,3.6968331336975098,3.696857929229736,9.119120818468218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.822265625,0.0,1603.9366455078125,1895.4371337890625,0.0,3818.270751953125,0.9175794124603271,1.0,0.0,3.0,1.0,0.0
17934120,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8830108642578125,0.5267015099525452,0.4769511222839355,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9731231331825256,0.6931290030479431,0.657335102558136,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8548471331596375,0.4782116413116455,0.3366965353488922,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8299205303192139,0.4344695210456848,0.415230393409729,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6829009056091309,0.2378600537776947,1.0928057432174685,284.9015808105469,284.95001220703125,304.09893798828125,293.7665405273437,299.7684326171875,295.25634765625,284.903076171875,1.0,0.6830347776412964,0.4843261539936065,0.4843261539936065,1.0,1.0,-3.5777528285980225,1.3117763996124268,2.265976428985596,0.4983664155006408,0.8850070834159851,0.8850070834159851,0.0,224.1143493652344,232.0,68672.6875,0.0,3978.60009765625,1.0,278.2564697265625,282.6943359375,296.7856750488281,301.2338256835937,293.1499938964844,293.1499938964844,278.54998779296875,38380.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450510740280152,1.0,0.0,0.0,3.6968331336975098,3.696857929229736,9.119120818468218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.822265625,0.0,1603.9366455078125,1895.4371337890625,0.0,3818.270751953125,0.9175794124603271,1.0,0.0,3.0,1.0,0.0
17934180,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8801871538162231,0.5264694094657898,0.4764946401119232,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9713390469551086,0.6952680945396423,0.6591082811355591,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8542467355728149,0.4814619421958923,0.3388183116912842,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8284212350845337,0.4357657730579376,0.4163196086883545,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6813428401947021,0.2384009510278701,1.095015048980713,285.00958251953125,284.95001220703125,304.115478515625,293.77459716796875,299.76641845703125,295.260498046875,285.0084228515625,1.0,0.6854778528213501,0.4818282425403595,0.4818282425403595,1.0,1.0,-3.585846185684204,1.3091241121292114,2.276721954345703,0.4934804439544678,0.9835582375526428,0.9835582375526428,0.0,226.8663482666016,235.0,68061.3125,0.0,4016.432373046875,1.0,278.5435485839844,282.8197021484375,296.7562255859375,301.0914001464844,293.1499938964844,293.1499938964844,278.25,33489.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938065767288208,1.0,0.0,0.0,3.805686712265015,3.80571174621582,9.664054232416674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.3935546875,0.0,1693.791259765625,1895.4371337890625,0.0,3754.8427734375,0.938395857810974,1.0,0.0,3.0,1.0,0.0
17934240,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8801871538162231,0.5264694094657898,0.4764946401119232,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9713390469551086,0.6952680945396423,0.6591082811355591,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8542467355728149,0.4814619421958923,0.3388183116912842,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8284212350845337,0.4357657730579376,0.4163196086883545,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6813428401947021,0.2384009510278701,1.095015048980713,285.00958251953125,284.95001220703125,304.115478515625,293.77459716796875,299.76641845703125,295.260498046875,285.0084228515625,1.0,0.6854778528213501,0.4818282425403595,0.4818282425403595,1.0,1.0,-3.585846185684204,1.3091241121292114,2.276721954345703,0.4934804439544678,0.9835582375526428,0.9835582375526428,0.0,226.8663482666016,235.0,68061.3125,0.0,4016.432373046875,1.0,278.5435485839844,282.8197021484375,296.7562255859375,301.0914001464844,293.1499938964844,293.1499938964844,278.25,33489.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938065767288208,1.0,0.0,0.0,3.805686712265015,3.80571174621582,9.664054232416674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.3935546875,0.0,1693.791259765625,1895.4371337890625,0.0,3754.8427734375,0.938395857810974,1.0,0.0,3.0,1.0,0.0
17934300,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8787272572517395,0.5257539749145508,0.4762541949748993,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9703924655914308,0.6958253383636475,0.6600037813186646,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8539130687713623,0.4826896488666534,0.3398958444595337,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8276547789573669,0.4361108243465423,0.4169012308120727,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.680576503276825,0.2385195046663284,1.096341609954834,284.87872314453125,284.95001220703125,304.123779296875,293.7787475585937,299.762451171875,295.25811767578125,284.87652587890625,1.0,0.6867559552192688,0.4805792868137359,0.4805792868137359,1.0,1.0,-3.590233325958252,1.3078882694244385,2.2823452949523926,0.4912019968032837,0.8945249915122986,0.8945249915122986,0.0,228.3282928466797,235.0,69123.6875,0.0,4036.807373046875,1.0,278.2942810058594,282.66949462890625,296.8086853027344,301.3236999511719,293.1499938964844,293.1499938964844,278.25,37124.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437077045440674,1.0,0.0,0.0,3.781583786010742,3.781609296798706,9.542029602016555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.0458984375,0.0,1693.2672119140625,1895.4371337890625,0.0,3806.103515625,0.9336925745010376,1.0,0.0,3.0,1.0,0.0
17934360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.876393735408783,0.5248672962188721,0.4755216836929321,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9685984253883362,0.6961768269538879,0.6604194641113281,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8528243899345398,0.4837750494480133,0.340701550245285,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.826202929019928,0.4362955391407013,0.4171700775623321,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6791569590568542,0.2385153770446777,1.0968003273010254,284.9008483886719,284.95001220703125,304.132080078125,293.7829895019531,299.7572631835937,295.25372314453125,284.9024353027344,1.0,0.6878723502159119,0.4793626070022583,0.4793626070022583,1.0,1.0,-3.5916993618011475,1.3055654764175415,2.2861340045928955,0.4884355068206787,0.8881608247756958,0.8881608247756958,0.0,230.222396850586,238.0,68876.390625,0.0,4052.263427734375,1.0,278.2566833496094,282.6902160644531,296.8017883300781,301.2629699707031,293.1499938964844,293.1499938964844,278.54998779296875,38345.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452661275863647,1.0,0.0,0.0,3.711361885070801,3.7113869190216064,9.190939067593716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.3623046875,0.0,1620.3564453125,1895.4371337890625,0.0,3820.217041015625,0.9208632707595824,1.0,0.0,3.0,1.0,0.0
17934420,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8736919164657593,0.5246354937553406,0.4750646650791168,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9667963981628418,0.6982210278511047,0.6621005535125732,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.852310836315155,0.4870788753032684,0.3428576588630676,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8247519731521606,0.4375509321689605,0.4182193279266357,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6776418685913086,0.2390225827693939,1.0988547801971436,285.0102233886719,284.95001220703125,304.1487121582031,293.79168701171875,299.7552795410156,295.2579650878906,285.0090637207031,1.0,0.6902633309364319,0.476929247379303,0.476929247379303,1.0,1.0,-3.5994882583618164,1.3027937412261963,2.29669451713562,0.483470618724823,0.9876047372817992,0.9876047372817992,0.0,232.97195434570312,241.0,68244.7265625,0.0,4089.574462890625,1.0,278.54364013671875,282.8170471191406,296.7731628417969,301.1202087402344,293.1499938964844,293.1499938964844,278.25,33522.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938262104988098,1.0,0.0,0.0,3.8183846473693848,3.8184099197387695,9.728651093610097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.4296875,0.0,1709.3033447265625,1895.4371337890625,0.0,3756.630859375,0.9412916898727416,1.0,0.0,3.0,1.0,0.0
17934480,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8736919164657593,0.5246354937553406,0.4750646650791168,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9667963981628418,0.6982210278511047,0.6621005535125732,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.852310836315155,0.4870788753032684,0.3428576588630676,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8247519731521606,0.4375509321689605,0.4182193279266357,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6776418685913086,0.2390225827693939,1.0988547801971436,285.0102233886719,284.95001220703125,304.1487121582031,293.79168701171875,299.7552795410156,295.2579650878906,285.0090637207031,1.0,0.6902633309364319,0.476929247379303,0.476929247379303,1.0,1.0,-3.5994882583618164,1.3027937412261963,2.29669451713562,0.483470618724823,0.9876047372817992,0.9876047372817992,0.0,232.97195434570312,241.0,68244.7265625,0.0,4089.574462890625,1.0,278.54364013671875,282.8170471191406,296.7731628417969,301.1202087402344,293.1499938964844,293.1499938964844,278.25,33522.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938262104988098,1.0,0.0,0.0,3.8183846473693848,3.8184099197387695,9.728651093610097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.4296875,0.0,1709.3033447265625,1895.4371337890625,0.0,3756.630859375,0.9412916898727416,1.0,0.0,3.0,1.0,0.0
17934540,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8700512051582336,0.5230280160903931,0.4740940630435943,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.964028298854828,0.6990218162536621,0.6633203029632568,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8509920835494995,0.4894286692142486,0.3447722792625427,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8225923776626587,0.4380316734313965,0.4190299808979034,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6755183935165405,0.2391008883714676,1.1004955768585205,284.89959716796875,284.95001220703125,304.1654052734375,293.8007202148437,299.7459716796875,295.2511291503906,284.901123046875,1.0,0.6926078200340271,0.47449591755867,0.47449591755867,1.0,1.0,-3.6050503253936768,1.2990702390670776,2.3059799671173096,0.4781757891178131,0.8907932043075562,0.8907932043075562,0.0,236.32867431640625,244.0,69071.1953125,0.0,4124.8828125,1.0,278.2562561035156,282.68560791015625,296.8194580078125,301.2931213378906,293.1499938964844,293.1499938964844,278.54998779296875,38379.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454406499862672,1.0,0.0,0.0,3.725327253341675,3.725352287292481,9.260237447961116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.2265625,0.0,1636.7734375,1895.4371337890625,0.0,3821.79638671875,0.9239032864570618,1.0,0.0,3.0,1.0,0.0
17934600,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8700512051582336,0.5230280160903931,0.4740940630435943,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.964028298854828,0.6990218162536621,0.6633203029632568,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8509920835494995,0.4894286692142486,0.3447722792625427,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8225923776626587,0.4380316734313965,0.4190299808979034,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6755183935165405,0.2391008883714676,1.1004955768585205,284.89959716796875,284.95001220703125,304.1654052734375,293.8007202148437,299.7459716796875,295.2511291503906,284.901123046875,1.0,0.6926078200340271,0.47449591755867,0.47449591755867,1.0,1.0,-3.6050503253936768,1.2990702390670776,2.3059799671173096,0.4781757891178131,0.8907932043075562,0.8907932043075562,0.0,236.32867431640625,244.0,69071.1953125,0.0,4124.8828125,1.0,278.2562561035156,282.68560791015625,296.8194580078125,301.2931213378906,293.1499938964844,293.1499938964844,278.54998779296875,38379.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454406499862672,1.0,0.0,0.0,3.725327253341675,3.725352287292481,9.260237447961116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.2265625,0.0,1636.7734375,1895.4371337890625,0.0,3821.79638671875,0.9239032864570618,1.0,0.0,3.0,1.0,0.0
17934660,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.867457926273346,0.5227974653244019,0.4736326336860657,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9621996879577636,0.7009718418121338,0.6649054288864136,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8505509495735168,0.4927884340286255,0.3469615876674652,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8211710453033447,0.4392459094524383,0.4200360178947449,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6740378737449646,0.239576518535614,1.1023967266082764,285.0108947753906,284.95001220703125,304.1821594238281,293.8100891113281,299.7441711425781,295.25543212890625,285.009765625,1.0,0.6949464082717896,0.4721430838108063,0.4721430838108063,1.0,1.0,-3.6125216484069824,1.2962274551391602,2.3162941932678223,0.4730845093727112,0.9914633631706238,0.9914633631706238,0.0,239.0765991210937,247.0,68420.078125,0.0,4161.61865234375,1.0,278.5437316894531,282.8146667480469,296.7912902832031,301.149658203125,293.1499938964844,293.1499938964844,278.25,33555.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938372790813446,1.0,0.0,0.0,3.830366849899292,3.830392360687256,9.789804380488931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.5810546875,0.0,1724.054931640625,1895.4371337890625,0.0,3757.638671875,0.9440280795097352,1.0,0.0,3.0,1.0,0.0
