time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.867457926273346,0.5227974653244019,0.4736326336860657,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9621996879577636,0.7009718418121338,0.6649054288864136,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8505509495735168,0.4927884340286255,0.3469615876674652,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8211710453033447,0.4392459094524383,0.4200360178947449,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6740378737449646,0.239576518535614,1.1023967266082764,285.0108947753906,284.95001220703125,304.1821594238281,293.8100891113281,299.7441711425781,295.25543212890625,285.009765625,1.0,0.6949464082717896,0.4721430838108063,0.4721430838108063,1.0,1.0,-3.6125216484069824,1.2962274551391602,2.3162941932678223,0.4730845093727112,0.9914633631706238,0.9914633631706238,0.0,239.0765991210937,247.0,68420.078125,0.0,4161.61865234375,1.0,278.5437316894531,282.8146667480469,296.7912902832031,301.149658203125,293.1499938964844,293.1499938964844,278.25,33555.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938372790813446,1.0,0.0,0.0,3.830366849899292,3.830392360687256,9.789804380488931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.5810546875,0.0,1724.054931640625,1895.4371337890625,0.0,3757.638671875,0.9440280795097352,1.0,0.0,3.0,1.0,0.0
17934780,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.863986611366272,0.5211889743804932,0.4726651012897491,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9594327211380004,0.7016690969467163,0.6660348176956177,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.849348783493042,0.4951801002025604,0.3489091694355011,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.819074809551239,0.4396809637546539,0.4208073318004608,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6719934344291687,0.2396239638328552,1.1039057970046997,284.89874267578125,284.95001220703125,304.1990051269531,293.8197937011719,299.7348937988281,295.24859619140625,284.9002990722656,1.0,0.6972424387931824,0.4697902500629425,0.4697902500629425,1.0,1.0,-3.6178131103515625,1.2924482822418213,2.325364828109741,0.4679361879825592,0.8936198949813843,0.8936198949813843,0.0,242.43003845214844,250.0,69259.953125,0.0,4196.41064453125,1.0,278.25616455078125,282.6816711425781,296.8383178710937,301.32403564453125,293.1499938964844,293.1499938964844,278.54998779296875,38373.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455033540725708,1.0,0.0,0.0,3.738675594329834,3.7387008666992174,9.326718100055588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.349609375,0.0,1652.267822265625,1895.4371337890625,0.0,3822.364013671875,0.9268639087677002,1.0,0.0,3.0,1.0,0.0
17934840,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.863986611366272,0.5211889743804932,0.4726651012897491,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9594327211380004,0.7016690969467163,0.6660348176956177,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.849348783493042,0.4951801002025604,0.3489091694355011,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.819074809551239,0.4396809637546539,0.4208073318004608,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6719934344291687,0.2396239638328552,1.1039057970046997,284.89874267578125,284.95001220703125,304.1990051269531,293.8197937011719,299.7348937988281,295.24859619140625,284.9002990722656,1.0,0.6972424387931824,0.4697902500629425,0.4697902500629425,1.0,1.0,-3.6178131103515625,1.2924482822418213,2.325364828109741,0.4679361879825592,0.8936198949813843,0.8936198949813843,0.0,242.43003845214844,250.0,69259.953125,0.0,4196.41064453125,1.0,278.25616455078125,282.6816711425781,296.8383178710937,301.32403564453125,293.1499938964844,293.1499938964844,278.54998779296875,38373.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455033540725708,1.0,0.0,0.0,3.738675594329834,3.7387008666992174,9.326718100055588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.349609375,0.0,1652.267822265625,1895.4371337890625,0.0,3822.364013671875,0.9268639087677002,1.0,0.0,3.0,1.0,0.0
17934900,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.862353503704071,0.5209832787513733,0.472195953130722,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9581069350242616,0.7025001645088196,0.6665558815002441,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8488227128982544,0.4968079328536987,0.3498823642730713,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8180645704269409,0.4401904046535492,0.4211412072181701,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6709828972816467,0.2397898137569427,1.1043829917907717,285.02008056640625,284.95001220703125,304.2074279785156,293.8247375488281,299.73321533203125,295.2497253417969,285.0218200683594,1.0,0.6983144283294678,0.4686138331890106,0.4686138331890106,1.0,1.0,-3.620013952255249,1.290372014045715,2.329641819000244,0.4651646018028259,0.9781787395477296,0.9781787395477296,0.0,244.0130310058593,250.0,68380.0,0.0,4212.091796875,1.0,278.5041198730469,282.81982421875,296.7961120605469,301.1131286621094,293.1499938964844,293.1499938964844,278.54998779296875,34315.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400473833084106,1.0,0.0,0.0,3.7811436653137207,3.7811686992645264,9.539808161207477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.115234375,0.0,1670.9691162109375,1895.4371337890625,0.0,3772.8759765625,0.9350349307060242,1.0,0.0,3.0,1.0,0.0
17934960,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8615140318870544,0.5209544897079468,0.472195416688919,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9576001167297364,0.7035210728645325,0.6675213575363159,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8489916920661926,0.4985946714878082,0.3511312007904053,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8176895380020142,0.4408527314662933,0.4217693209648132,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6705636382102966,0.2400709688663482,1.1056681871414185,285.0117492675781,284.95001220703125,304.2159118652344,293.8298034667969,299.7330017089844,295.2529296875,285.0106201171875,1.0,0.6995313763618469,0.4674631953239441,0.4674631953239441,1.0,1.0,-3.624975681304932,1.289394497871399,2.3355813026428223,0.4629553854465484,0.9953451156616212,0.9953451156616212,0.0,245.1788787841797,253.0,68588.3515625,0.0,4232.5859375,1.0,278.5438537597656,282.81268310546875,296.81060791015625,301.1797790527344,293.1499938964844,293.1499938964844,278.25,33575.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383990168571472,1.0,0.0,0.0,3.841731786727905,3.841757297515869,9.847984756561343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.33984375,0.0,1738.0274658203125,1895.4371337890625,0.0,3757.87744140625,0.9466482996940612,1.0,0.0,3.0,1.0,0.0
17935020,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.858208179473877,0.5193431973457336,0.4712302982807159,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9548441171646118,0.7041136026382446,0.6685600280761719,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8479021787643433,0.501028299331665,0.3531124293804168,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8156456351280212,0.4412409365177154,0.4225011169910431,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6685993671417236,0.2400897145271301,1.1070560216903689,284.8978881835937,284.95001220703125,304.23291015625,293.8401184082031,299.72369384765625,295.2461242675781,284.89947509765625,1.0,0.7017805576324463,0.465161919593811,0.465161919593811,1.0,1.0,-3.6300089359283447,1.2855000495910645,2.3445088863372803,0.4579651951789856,0.8963730931282043,0.8963730931282043,0.0,248.5281982421875,256.0,69441.2734375,0.0,4266.86865234375,1.0,278.2560729980469,282.6780090332031,296.85845947265625,301.3558044433594,293.1499938964844,293.1499938964844,278.54998779296875,38364.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454830288887024,1.0,0.0,0.0,3.7514593601226807,3.7514846324920654,9.390608965986758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.0087890625,0.0,1667.1861572265625,1895.4371337890625,0.0,3822.179931640625,0.9296982288360596,1.0,0.0,3.0,1.0,0.0
17935080,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.858208179473877,0.5193431973457336,0.4712302982807159,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9548441171646118,0.7041136026382446,0.6685600280761719,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8479021787643433,0.501028299331665,0.3531124293804168,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8156456351280212,0.4412409365177154,0.4225011169910431,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6685993671417236,0.2400897145271301,1.1070560216903689,284.8978881835937,284.95001220703125,304.23291015625,293.8401184082031,299.72369384765625,295.2461242675781,284.89947509765625,1.0,0.7017805576324463,0.465161919593811,0.465161919593811,1.0,1.0,-3.6300089359283447,1.2855000495910645,2.3445088863372803,0.4579651951789856,0.8963730931282043,0.8963730931282043,0.0,248.5281982421875,256.0,69441.2734375,0.0,4266.86865234375,1.0,278.2560729980469,282.6780090332031,296.85845947265625,301.3558044433594,293.1499938964844,293.1499938964844,278.54998779296875,38364.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454830288887024,1.0,0.0,0.0,3.7514593601226807,3.7514846324920654,9.390608965986758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.0087890625,0.0,1667.1861572265625,1895.4371337890625,0.0,3822.179931640625,0.9296982288360596,1.0,0.0,3.0,1.0,0.0
17935140,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.855850875377655,0.5191053152084351,0.4707564413547516,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9530102610588074,0.7058683037757874,0.6699514985084534,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8476242423057556,0.5044994354248047,0.3553701937198639,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8142856955528259,0.4423701167106628,0.4234200417995453,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6672192215919495,0.2405106723308563,1.1086952686309814,285.0120849609375,284.95001220703125,304.25,293.8507995605469,299.7217102050781,295.2505187988281,285.0110168457031,1.0,0.7040218710899353,0.462860643863678,0.462860643863678,1.0,1.0,-3.636895179748535,1.2822681665420532,2.3546271324157715,0.4529997706413269,0.9988979697227478,0.9988979697227478,0.0,251.2725830078125,259.0,68751.7890625,0.0,4302.51416015625,1.0,278.5438842773437,282.8103942871094,296.8315734863281,301.2115478515625,293.1499938964844,293.1499938964844,278.25,33619.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938348114490509,1.0,0.0,0.0,3.852898120880127,3.85292387008667,9.90531589195598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.4521484375,0.0,1752.031494140625,1895.4371337890625,0.0,3757.413818359375,0.9491732120513916,1.0,0.0,3.0,1.0,0.0
17935200,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.855850875377655,0.5191053152084351,0.4707564413547516,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9530102610588074,0.7058683037757874,0.6699514985084534,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8476242423057556,0.5044994354248047,0.3553701937198639,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8142856955528259,0.4423701167106628,0.4234200417995453,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6672192215919495,0.2405106723308563,1.1086952686309814,285.0120849609375,284.95001220703125,304.25,293.8507995605469,299.7217102050781,295.2505187988281,285.0110168457031,1.0,0.7040218710899353,0.462860643863678,0.462860643863678,1.0,1.0,-3.636895179748535,1.2822681665420532,2.3546271324157715,0.4529997706413269,0.9988979697227478,0.9988979697227478,0.0,251.2725830078125,259.0,68751.7890625,0.0,4302.51416015625,1.0,278.5438842773437,282.8103942871094,296.8315734863281,301.2115478515625,293.1499938964844,293.1499938964844,278.25,33619.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938348114490509,1.0,0.0,0.0,3.852898120880127,3.85292387008667,9.90531589195598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.4521484375,0.0,1752.031494140625,1895.4371337890625,0.0,3757.413818359375,0.9491732120513916,1.0,0.0,3.0,1.0,0.0
17935260,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8526832461357117,0.5174859762191772,0.4697861671447754,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.950249969959259,0.7063514590263367,0.6708931922912598,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8466238975524902,0.5069720149040222,0.3573818504810333,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8122647404670715,0.4427076578140259,0.4241086542606354,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6653199195861816,0.2405015081167221,1.1099646091461182,284.89703369140625,284.95001220703125,304.26739501953125,293.8617858886719,299.7123718261719,295.2436828613281,284.8985900878906,1.0,0.7062249779701233,0.4605925977230072,0.4605925977230072,1.0,1.0,-3.641648054122925,1.2782210111618042,2.363426923751831,0.4480046331882477,0.8990179896354675,0.8990179896354675,0.0,254.623779296875,262.0,69615.796875,0.0,4336.24609375,1.0,278.2560119628906,282.6745300292969,296.87994384765625,301.3885192871094,293.1499938964844,293.1499938964844,278.54998779296875,38359.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945383608341217,1.0,0.0,0.0,3.7637338638305664,3.7637593746185294,9.452160725231806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.265625,0.0,1681.6241455078125,1895.4371337890625,0.0,3821.2802734375,0.932424545288086,1.0,0.0,3.0,1.0,0.0
17935320,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8526832461357117,0.5174859762191772,0.4697861671447754,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.950249969959259,0.7063514590263367,0.6708931922912598,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8466238975524902,0.5069720149040222,0.3573818504810333,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8122647404670715,0.4427076578140259,0.4241086542606354,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6653199195861816,0.2405015081167221,1.1099646091461182,284.89703369140625,284.95001220703125,304.26739501953125,293.8617858886719,299.7123718261719,295.2436828613281,284.8985900878906,1.0,0.7062249779701233,0.4605925977230072,0.4605925977230072,1.0,1.0,-3.641648054122925,1.2782210111618042,2.363426923751831,0.4480046331882477,0.8990179896354675,0.8990179896354675,0.0,254.623779296875,262.0,69615.796875,0.0,4336.24609375,1.0,278.2560119628906,282.6745300292969,296.87994384765625,301.3885192871094,293.1499938964844,293.1499938964844,278.54998779296875,38359.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945383608341217,1.0,0.0,0.0,3.7637338638305664,3.7637593746185294,9.452160725231806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.265625,0.0,1681.6241455078125,1895.4371337890625,0.0,3821.2802734375,0.932424545288086,1.0,0.0,3.0,1.0,0.0
17935380,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8504253625869751,0.5172422528266907,0.4693040251731872,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9484070539474488,0.7080057263374329,0.6721851825714111,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8464122414588928,0.5104988813400269,0.3596737086772918,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8109112977981567,0.4437908232212066,0.4249802827835083,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6639823317527771,0.2408981025218963,1.1114875078201294,285.01275634765625,284.95001220703125,304.28521728515625,293.8731689453125,299.7105712890625,295.2481384277344,285.01171875,1.0,0.7084195613861084,0.4583245515823364,0.4583245515823364,1.0,1.0,-3.6482491493225098,1.2748358249664309,2.373413324356079,0.4430189728736877,1.0,1.0,0.0,257.36669921875,265.0,68905.8984375,0.0,4371.33447265625,1.0,278.5439453125,282.80865478515625,296.853759765625,301.2438659667969,293.1499938964844,293.1499938964844,278.25,33673.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93820983171463,1.0,0.0,0.0,3.863020420074463,3.863046169281006,9.957431075235943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.4228515625,0.0,1764.906982421875,1895.4371337890625,0.0,3756.154541015625,0.9514901638031006,1.0,0.0,3.0,1.0,0.0
17935440,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8504253625869751,0.5172422528266907,0.4693040251731872,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9484070539474488,0.7080057263374329,0.6721851825714111,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8464122414588928,0.5104988813400269,0.3596737086772918,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8109112977981567,0.4437908232212066,0.4249802827835083,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6639823317527771,0.2408981025218963,1.1114875078201294,285.01275634765625,284.95001220703125,304.28521728515625,293.8731689453125,299.7105712890625,295.2481384277344,285.01171875,1.0,0.7084195613861084,0.4583245515823364,0.4583245515823364,1.0,1.0,-3.6482491493225098,1.2748358249664309,2.373413324356079,0.4430189728736877,1.0,1.0,0.0,257.36669921875,265.0,68905.8984375,0.0,4371.33447265625,1.0,278.5439453125,282.80865478515625,296.853759765625,301.2438659667969,293.1499938964844,293.1499938964844,278.25,33673.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93820983171463,1.0,0.0,0.0,3.863020420074463,3.863046169281006,9.957431075235943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.4228515625,0.0,1764.906982421875,1895.4371337890625,0.0,3756.154541015625,0.9514901638031006,1.0,0.0,3.0,1.0,0.0
17935500,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8492887020111084,0.5165331363677979,0.469072163105011,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9474735260009766,0.7083181738853455,0.6728656888008118,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.846301794052124,0.5118409395217896,0.3608449101448059,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8102452158927917,0.444029688835144,0.4254705309867859,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.66335529088974,0.2409481704235077,1.11251962184906,284.8800354003906,284.95001220703125,304.2943115234375,293.8789978027344,299.7066955566406,295.24591064453125,284.8777160644531,1.0,0.7095829844474792,0.4571905136108398,0.4571905136108398,1.0,1.0,-3.6520376205444336,1.2732908725738523,2.378746747970581,0.4407406747341156,0.9123471975326538,0.9123471975326538,0.0,258.8106384277344,265.0,70013.1796875,0.0,4390.69287109375,1.0,278.2936706542969,282.6561889648437,296.9073486328125,301.47821044921875,293.1499938964844,293.1499938964844,278.25,37007.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436857104301452,1.0,0.0,0.0,3.8420889377594,3.8421151638031006,9.84981625151704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.0126953125,0.0,1765.4969482421875,1895.4371337890625,0.0,3805.904296875,0.9473488330841064,1.0,0.0,3.0,1.0,0.0
17935560,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8474016189575195,0.5156242251396179,0.4683383107185364,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9456640481948853,0.7083874344825745,0.6730380058288574,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8455082178115845,0.5130178332328796,0.3617215454578399,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8089109659194946,0.4440837800502777,0.4256303310394287,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6621569395065308,0.2408667206764221,1.112661361694336,284.8964233398437,284.95001220703125,304.3034973144531,293.8849182128906,299.7014465332031,295.2414245605469,284.8981628417969,1.0,0.7105801105499268,0.4560916125774383,0.4560916125774383,1.0,1.0,-3.652783155441284,1.2706735134124756,2.3821096420288086,0.4380272924900055,0.9015637636184692,0.9015637636184692,0.0,260.70947265625,253.0,69779.8359375,0.0,4404.59814453125,1.0,278.2560119628906,282.6716613769531,296.9029541015625,301.42236328125,293.1499938964844,293.1499938964844,278.1499938964844,38354.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451765418052672,1.0,0.0,0.0,3.7748563289642334,3.774882078170776,9.508109428679744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.857421875,0.0,1694.787841796875,1895.4371337890625,0.0,3819.406494140625,0.9349324703216552,1.0,0.0,3.0,1.0,0.0
17935620,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8495815396308899,0.5144384503364563,0.4669611155986786,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9496750235557556,0.7090075016021729,0.6733196973800659,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8497858643531799,0.5158496499061584,0.363463431596756,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.811908483505249,0.4444908201694488,0.425766110420227,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6644574999809265,0.2408550232648849,1.1116456985473633,284.9168701171875,284.95001220703125,304.3221740722656,293.8970031738281,299.6944580078125,295.2380065917969,284.9183044433594,1.0,0.708391547203064,0.4538938403129577,0.4538938403129577,1.0,1.0,-3.6525027751922607,1.2647573947906494,2.387745380401612,0.4322449564933777,0.8791778087615967,0.8791778087615967,0.0,256.926513671875,241.0,69576.1015625,0.0,4380.275390625,1.0,278.1522521972656,282.68280029296875,296.8948974609375,301.3886108398437,293.1499938964844,293.1499938964844,278.45001220703125,38463.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451144337654114,1.0,0.0,0.0,3.66842269897461,3.668447256088257,8.979496897154604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.2900390625,0.0,1572.287841796875,1895.4371337890625,0.0,3818.84423828125,0.9115142226219176,1.0,0.0,3.0,1.0,0.0
17935680,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8495815396308899,0.5144384503364563,0.4669611155986786,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9496750235557556,0.7090075016021729,0.6733196973800659,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8497858643531799,0.5158496499061584,0.363463431596756,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.811908483505249,0.4444908201694488,0.425766110420227,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6644574999809265,0.2408550232648849,1.1116456985473633,284.9168701171875,284.95001220703125,304.3221740722656,293.8970031738281,299.6944580078125,295.2380065917969,284.9183044433594,1.0,0.708391547203064,0.4538938403129577,0.4538938403129577,1.0,1.0,-3.6525027751922607,1.2647573947906494,2.387745380401612,0.4322449564933777,0.8791778087615967,0.8791778087615967,0.0,256.926513671875,241.0,69576.1015625,0.0,4380.275390625,1.0,278.1522521972656,282.68280029296875,296.8948974609375,301.3886108398437,293.1499938964844,293.1499938964844,278.45001220703125,38463.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451144337654114,1.0,0.0,0.0,3.66842269897461,3.668447256088257,8.979496897154604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.2900390625,0.0,1572.287841796875,1895.4371337890625,0.0,3818.84423828125,0.9115142226219176,1.0,0.0,3.0,1.0,0.0
17935740,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.856708824634552,0.5145171284675598,0.466479480266571,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9594476222991944,0.7108321785926819,0.6744343638420105,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8589683175086975,0.5197339653968811,0.3657433986663818,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8192756175994873,0.4457657933235168,0.4264278411865234,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6707428097724915,0.2414195984601974,1.111869215965271,285.0152893066406,284.95001220703125,304.3412475585937,293.909423828125,299.6950988769531,295.2458190917969,285.013916015625,1.0,0.7047088146209717,0.4516960382461548,0.4516960382461548,1.0,1.0,-3.65706467628479,1.2606176137924194,2.39644718170166,0.427087128162384,0.9785352349281312,0.9785352349281312,0.0,248.25665283203125,229.0,68977.0703125,0.0,4338.64111328125,1.0,278.4432678222656,282.8007202148437,296.8850402832031,301.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,33376.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937139332294464,1.0,0.0,0.0,3.785240888595581,3.785265684127808,9.560493481330925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.646484375,0.0,1668.5421142578125,1895.4371337890625,0.0,3746.4013671875,0.9336950778961182,1.0,0.0,3.0,1.0,0.0
17935800,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.856708824634552,0.5145171284675598,0.466479480266571,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9594476222991944,0.7108321785926819,0.6744343638420105,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8589683175086975,0.5197339653968811,0.3657433986663818,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8192756175994873,0.4457657933235168,0.4264278411865234,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6707428097724915,0.2414195984601974,1.111869215965271,285.0152893066406,284.95001220703125,304.3412475585937,293.909423828125,299.6950988769531,295.2458190917969,285.013916015625,1.0,0.7047088146209717,0.4516960382461548,0.4516960382461548,1.0,1.0,-3.65706467628479,1.2606176137924194,2.39644718170166,0.427087128162384,0.9785352349281312,0.9785352349281312,0.0,248.25665283203125,229.0,68977.0703125,0.0,4338.64111328125,1.0,278.4432678222656,282.8007202148437,296.8850402832031,301.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,33376.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937139332294464,1.0,0.0,0.0,3.785240888595581,3.785265684127808,9.560493481330925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.646484375,0.0,1668.5421142578125,1895.4371337890625,0.0,3746.4013671875,0.9336950778961182,1.0,0.0,3.0,1.0,0.0
17935860,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8646915555000305,0.5130826830863953,0.4651838839054107,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.969698429107666,0.711197018623352,0.6747784614562988,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8692694306373596,0.5224880576133728,0.367575854063034,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.827351450920105,0.4461655914783478,0.4266690909862518,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6779765486717224,0.2415479868650436,1.1113064289093018,284.9042053222656,284.95001220703125,304.3606262207031,293.92218017578125,299.68780517578125,295.2408447265625,284.90545654296875,1.0,0.7000294327735901,0.4496497809886932,0.4496497809886932,1.0,1.0,-3.657750129699707,1.255357027053833,2.402393102645874,0.4219375252723694,0.8846759796142578,0.8846759796142578,0.0,238.6260986328125,217.0,69756.71875,0.0,4280.36474609375,1.0,278.156494140625,282.66973876953125,296.9384155273437,301.457763671875,293.1499938964844,293.1499938964844,278.45001220703125,38300.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438910484313964,1.0,0.0,0.0,3.692730903625488,3.692755699157715,9.098893656300788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.564453125,0.0,1598.642822265625,1895.4371337890625,0.0,3807.764892578125,0.9165863394737244,1.0,0.0,3.0,1.0,0.0
17935920,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8646915555000305,0.5130826830863953,0.4651838839054107,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.969698429107666,0.711197018623352,0.6747784614562988,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8692694306373596,0.5224880576133728,0.367575854063034,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.827351450920105,0.4461655914783478,0.4266690909862518,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6779765486717224,0.2415479868650436,1.1113064289093018,284.9042053222656,284.95001220703125,304.3606262207031,293.92218017578125,299.68780517578125,295.2408447265625,284.90545654296875,1.0,0.7000294327735901,0.4496497809886932,0.4496497809886932,1.0,1.0,-3.657750129699707,1.255357027053833,2.402393102645874,0.4219375252723694,0.8846759796142578,0.8846759796142578,0.0,238.6260986328125,217.0,69756.71875,0.0,4280.36474609375,1.0,278.156494140625,282.66973876953125,296.9384155273437,301.457763671875,293.1499938964844,293.1499938964844,278.45001220703125,38300.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438910484313964,1.0,0.0,0.0,3.692730903625488,3.692755699157715,9.098893656300788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.564453125,0.0,1598.642822265625,1895.4371337890625,0.0,3807.764892578125,0.9165863394737244,1.0,0.0,3.0,1.0,0.0
17935980,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8754345774650574,0.5129644870758057,0.4643288552761078,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9816283583641052,0.7126587629318237,0.6753725409507751,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8824031949043274,0.5262908935546875,0.3696699142456054,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8376029133796692,0.4472865760326385,0.4270510375499725,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6872802376747131,0.2420947253704071,1.110959529876709,285.0062255859375,284.95001220703125,304.3803405761719,293.935302734375,299.6877136230469,295.2465515136719,285.0049743652344,1.0,0.6948457956314087,0.4476034939289093,0.4476034939289093,1.0,1.0,-3.659987449645996,1.2506678104400637,2.4093196392059326,0.4167608618736267,0.9788001775741576,0.9788001775741576,0.0,227.44386291503903,205.0,69082.4296875,0.0,4216.56640625,1.0,278.4435119628906,282.79180908203125,296.91552734375,301.3184814453125,293.1499938964844,293.1499938964844,278.1499938964844,33579.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367014169692992,1.0,0.0,0.0,3.798680067062378,3.798705101013184,9.62850208452437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.8935546875,0.0,1686.107421875,1895.4371337890625,0.0,3742.409423828125,0.9368597269058228,1.0,0.0,3.0,1.0,0.0
17936040,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8754345774650574,0.5129644870758057,0.4643288552761078,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9816283583641052,0.7126587629318237,0.6753725409507751,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8824031949043274,0.5262908935546875,0.3696699142456054,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8376029133796692,0.4472865760326385,0.4270510375499725,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6872802376747131,0.2420947253704071,1.110959529876709,285.0062255859375,284.95001220703125,304.3803405761719,293.935302734375,299.6877136230469,295.2465515136719,285.0049743652344,1.0,0.6948457956314087,0.4476034939289093,0.4476034939289093,1.0,1.0,-3.659987449645996,1.2506678104400637,2.4093196392059326,0.4167608618736267,0.9788001775741576,0.9788001775741576,0.0,227.44386291503903,205.0,69082.4296875,0.0,4216.56640625,1.0,278.4435119628906,282.79180908203125,296.91552734375,301.3184814453125,293.1499938964844,293.1499938964844,278.1499938964844,33579.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367014169692992,1.0,0.0,0.0,3.798680067062378,3.798705101013184,9.62850208452437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.8935546875,0.0,1686.107421875,1895.4371337890625,0.0,3742.409423828125,0.9368597269058228,1.0,0.0,3.0,1.0,0.0
17936100,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8814215660095215,0.5123357772827148,0.4638846218585968,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9876235723495485,0.712878942489624,0.6756795644760132,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8896365761756897,0.5277647376060486,0.3707224726676941,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8433131575584412,0.4475453495979309,0.4272738397121429,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6924571394920349,0.2422249019145965,1.1109986305236816,284.87677001953125,284.95001220703125,304.3902893066406,293.94195556640625,299.6846923828125,295.2449951171875,284.8749389648437,1.0,0.6922023296356201,0.4465803802013397,0.4465803802013397,1.0,1.0,-3.661412000656128,1.2484103441238403,2.413001775741577,0.4143548905849457,0.889590322971344,0.889590322971344,0.0,221.73455810546875,205.0,70097.1484375,0.0,4184.7041015625,1.0,278.1944885253906,282.6441345214844,296.9693298339844,301.55047607421875,293.1499938964844,293.1499938964844,278.1499938964844,37338.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942031741142273,1.0,0.0,0.0,3.770047187805176,3.77007269859314,9.483897542850172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.7333984375,0.0,1681.2164306640625,1895.4371337890625,0.0,3790.90234375,0.931213080883026,1.0,0.0,3.0,1.0,0.0
17936160,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.886902391910553,0.5115693807601929,0.4629802703857422,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9928417801856996,0.7128946185112,0.6754982471466064,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8964371681213379,0.5291213393211365,0.3714952766895294,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8486843705177307,0.4476586580276489,0.4271863102912903,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6972518563270569,0.2422532886266708,1.1102192401885986,284.9006042480469,284.95001220703125,304.4003295898437,293.9486999511719,299.6805725097656,295.2417297363281,284.90203857421875,1.0,0.689350962638855,0.445586085319519,0.445586085319519,1.0,1.0,-3.6599955558776855,1.2451684474945068,2.4148271083831787,0.4115462303161621,0.8842026591300964,0.8842026591300964,0.0,216.36358642578125,193.0,69810.328125,0.0,4147.34716796875,1.0,278.1567687988281,282.6665344238281,296.9645690917969,301.4887390136719,293.1499938964844,293.1499938964844,278.45001220703125,38451.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432699680328368,1.0,0.0,0.0,3.698185682296753,3.69821047782898,9.125794804276666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.7275390625,0.0,1606.0247802734375,1895.4371337890625,0.0,3802.135498046875,0.9180135726928712,1.0,0.0,3.0,1.0,0.0
17936220,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8988635540008545,0.5114728212356567,0.4622189402580261,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.7146331071853638,0.667880117893219,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.91128009557724,0.5329971313476562,0.3736926913261413,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8602719306945801,0.4487544298171997,0.4276122748851776,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7073494791984558,0.2428069412708282,1.1102309226989746,284.9994201660156,284.95001220703125,304.4205627441406,293.9624328613281,299.68084716796875,295.2484436035156,284.9974060058594,1.0,0.6831874251365662,0.4435975551605224,0.4435975551605224,1.0,1.0,-3.6529715061187744,1.2371124029159546,2.4158592224121094,0.4055406749248504,0.9740522503852844,0.9740522503852844,0.0,205.94155883789065,181.0,69008.671875,0.0,4063.76171875,1.0,278.44354248046875,282.78668212890625,296.9417419433594,301.3451538085937,293.1499938964844,293.1499938964844,278.1499938964844,33748.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358943104743958,1.0,0.0,0.0,3.7999205589294434,3.799945592880249,9.63479124038713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.2314453125,0.0,1688.908447265625,1895.4371337890625,0.0,3735.047607421875,0.9371913075447084,1.0,0.0,3.0,1.0,0.0
17936280,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8988635540008545,0.5114728212356567,0.4622189402580261,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.7146331071853638,0.667880117893219,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.91128009557724,0.5329971313476562,0.3736926913261413,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8602719306945801,0.4487544298171997,0.4276122748851776,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7073494791984558,0.2428069412708282,1.1102309226989746,284.9994201660156,284.95001220703125,304.4205627441406,293.9624328613281,299.68084716796875,295.2484436035156,284.9974060058594,1.0,0.6831874251365662,0.4435975551605224,0.4435975551605224,1.0,1.0,-3.6529715061187744,1.2371124029159546,2.4158592224121094,0.4055406749248504,0.9740522503852844,0.9740522503852844,0.0,205.94155883789065,181.0,69008.671875,0.0,4063.76171875,1.0,278.44354248046875,282.78668212890625,296.9417419433594,301.3451538085937,293.1499938964844,293.1499938964844,278.1499938964844,33748.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358943104743958,1.0,0.0,0.0,3.7999205589294434,3.799945592880249,9.63479124038713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.2314453125,0.0,1688.908447265625,1895.4371337890625,0.0,3735.047607421875,0.9371913075447084,1.0,0.0,3.0,1.0,0.0
17936340,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9084032773971558,0.5099533796310425,0.4609043300151825,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.7182438373565674,0.6462050676345825,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9246646761894226,0.5357562303543091,0.3755831718444824,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8698739409446716,0.4489886462688446,0.4277695417404175,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7151884436607361,0.242852434515953,1.1097220182418823,284.8889465332031,284.95001220703125,304.4410095214844,293.9765014648437,299.6781616210937,295.25250244140625,284.88995361328125,1.0,0.6753185987472534,0.4416089951992035,0.4416089951992035,1.0,1.0,-3.627312660217285,1.2221970558166504,2.4051156044006348,0.3966017365455627,0.8684827089309692,0.8684827089309692,0.0,197.11378479003903,169.0,69172.3359375,0.0,3941.538330078125,1.0,278.1567687988281,282.6647644042969,296.9864196777344,301.4804077148437,293.1499938964844,293.1499938964844,278.45001220703125,39277.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413884878158568,1.0,0.0,0.0,3.665882587432861,3.665907382965088,8.967066378318123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.4521484375,0.0,1575.536376953125,1895.4371337890625,0.0,3785.062744140625,0.9113918542861938,1.0,0.0,3.0,1.0,0.0
17936400,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9084032773971558,0.5099533796310425,0.4609043300151825,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.7182438373565674,0.6462050676345825,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9246646761894226,0.5357562303543091,0.3755831718444824,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8698739409446716,0.4489886462688446,0.4277695417404175,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7151884436607361,0.242852434515953,1.1097220182418823,284.8889465332031,284.95001220703125,304.4410095214844,293.9765014648437,299.6781616210937,295.25250244140625,284.88995361328125,1.0,0.6753185987472534,0.4416089951992035,0.4416089951992035,1.0,1.0,-3.627312660217285,1.2221970558166504,2.4051156044006348,0.3966017365455627,0.8684827089309692,0.8684827089309692,0.0,197.11378479003903,169.0,69172.3359375,0.0,3941.538330078125,1.0,278.1567687988281,282.6647644042969,296.9864196777344,301.4804077148437,293.1499938964844,293.1499938964844,278.45001220703125,39277.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413884878158568,1.0,0.0,0.0,3.665882587432861,3.665907382965088,8.967066378318123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.4521484375,0.0,1575.536376953125,1895.4371337890625,0.0,3785.062744140625,0.9113918542861938,1.0,0.0,3.0,1.0,0.0
17936460,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9151827692985536,0.5098059177398682,0.4602626264095306,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.7219701409339905,0.6325893402099609,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9334365129470824,0.5378667116165161,0.3766955733299255,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8761960864067078,0.4494909942150116,0.4278453290462494,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7199857831001282,0.2430737316608429,1.1092482805252075,284.9997253417969,284.95001220703125,304.4525451660156,293.9844970703125,299.6846008300781,295.26519775390625,284.9986877441406,1.0,0.6704105734825134,0.4407231509685516,0.4407231509685516,1.0,1.0,-3.611018419265747,1.2137359380722046,2.397282600402832,0.3918489217758178,0.9431015849113464,0.9431015849113464,0.0,191.6881256103516,169.0,68043.0234375,0.0,3865.9658203125,1.0,278.41192626953125,282.79608154296875,296.9445495605469,301.2575378417969,293.1499938964844,293.1499938964844,278.45001220703125,34596.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934262752532959,1.0,0.0,0.0,3.707803010940552,3.70782732963562,9.173321586786188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.1806640625,0.0,1587.768798828125,1895.4371337890625,0.0,3720.15087890625,0.9183943271636964,1.0,0.0,3.0,1.0,0.0
17936520,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9217773079872132,0.5097444653511047,0.4601026475429535,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.7255073189735413,0.6206808090209961,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9413409233093262,0.5395845174789429,0.3777907192707062,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8820799589157104,0.4499635398387909,0.4281385540962219,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7243413925170898,0.243323266506195,1.1095609664916992,284.97918701171875,284.95001220703125,304.4616394042969,293.9908447265625,299.6923217773437,295.2790832519531,284.9776611328125,1.0,0.6664254069328308,0.4400271475315094,0.4400271475315094,1.0,1.0,-3.5985469818115234,1.2072407007217407,2.391306161880493,0.388218879699707,0.9410150647163392,0.9410150647163392,0.0,187.11196899414065,157.0,67911.390625,0.0,3805.94873046875,1.0,278.44317626953125,282.7829895019531,296.9604187011719,301.3012390136719,293.1499938964844,293.1499938964844,278.1499938964844,34539.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320048689842224,1.0,0.0,0.0,3.74129056930542,3.741315364837648,9.339769917460216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.423828125,0.0,1625.9212646484375,1895.4371337890625,0.0,3699.504150390625,0.9244552850723268,1.0,0.0,3.0,1.0,0.0
