time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.936952531337738,0.5083841681480408,0.4588077366352081,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.733773410320282,0.5934669971466064,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9587748646736144,0.5425125360488892,0.3797147870063782,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8958163857460022,0.4502622783184051,0.4282549917697906,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.734346330165863,0.2434955388307571,1.1091299057006836,284.8946533203125,284.95001220703125,304.4824523925781,294.0054626464844,299.7064819335937,295.3061218261719,284.8953857421875,1.0,0.6567887663841248,0.4384452998638153,0.4384452998638153,1.0,1.0,-3.566195487976074,1.191016674041748,2.375178813934326,0.3794724941253662,0.8490001559257507,0.8490001559257507,0.0,176.77169799804688,175.0,67811.3125,0.0,3661.389892578125,1.0,278.1573486328125,282.686767578125,297.0062255859375,301.4135131835937,293.1499938964844,293.1499938964844,278.45001220703125,39663.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935591757297516,1.0,0.0,0.0,3.5771734714508057,3.577197313308716,8.538336828678439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.1455078125,0.0,1480.5072021484375,1895.4371337890625,0.0,3732.28662109375,0.8921663165092468,1.0,0.0,3.0,1.0,0.0
17936640,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.936952531337738,0.5083841681480408,0.4588077366352081,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.733773410320282,0.5934669971466064,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9587748646736144,0.5425125360488892,0.3797147870063782,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8958163857460022,0.4502622783184051,0.4282549917697906,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.734346330165863,0.2434955388307571,1.1091299057006836,284.8946533203125,284.95001220703125,304.4824523925781,294.0054626464844,299.7064819335937,295.3061218261719,284.8953857421875,1.0,0.6567887663841248,0.4384452998638153,0.4384452998638153,1.0,1.0,-3.566195487976074,1.191016674041748,2.375178813934326,0.3794724941253662,0.8490001559257507,0.8490001559257507,0.0,176.77169799804688,175.0,67811.3125,0.0,3661.389892578125,1.0,278.1573486328125,282.686767578125,297.0062255859375,301.4135131835937,293.1499938964844,293.1499938964844,278.45001220703125,39663.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935591757297516,1.0,0.0,0.0,3.5771734714508057,3.577197313308716,8.538336828678439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.1455078125,0.0,1480.5072021484375,1895.4371337890625,0.0,3732.28662109375,0.8921663165092468,1.0,0.0,3.0,1.0,0.0
17936700,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9395968914031982,0.5083519220352173,0.4584036469459533,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.7384663820266724,0.5886114835739136,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.962515354156494,0.5445178747177124,0.3808497190475464,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8985050320625305,0.4507829248905182,0.4284715950489044,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7363207340240479,0.2438219487667083,1.1096477508544922,285.00787353515625,284.95001220703125,304.492919921875,294.0129089355469,299.7181701660156,295.32525634765625,285.0085144042969,1.0,0.6559720039367676,0.4376543760299682,0.4376543760299682,1.0,1.0,-3.5620696544647217,1.1873784065246582,2.3746912479400635,0.3762992620468139,0.9254707098007202,0.9254707098007202,0.0,175.0160675048828,175.0,66945.484375,0.0,3640.5322265625,1.0,278.39971923828125,282.8169250488281,296.96795654296875,301.1978759765625,293.1499938964844,293.1499938964844,278.45001220703125,34664.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285517930984496,1.0,0.0,0.0,3.618247985839844,3.618271350860596,8.73554370173224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.978515625,0.0,1488.221923828125,1895.4371337890625,0.0,3667.859619140625,0.8989453315734863,1.0,0.0,3.0,1.0,0.0
17936760,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.939555823802948,0.5084266066551208,0.4584881663322449,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.7425171732902527,0.5887871980667114,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9636843204498292,0.5466329455375671,0.382317304611206,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8988375067710876,0.4514270424842834,0.4290611743927002,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7366288900375366,0.2442589700222015,1.1114791631698608,284.9981994628906,284.95001220703125,304.5033874511719,294.0203857421875,299.729248046875,295.3410949707031,284.9977111816406,1.0,0.65700763463974,0.4370769262313843,0.4370769262313843,1.0,1.0,-3.5670437812805176,1.187596321105957,2.3794474601745605,0.3753198683261871,0.936830461025238,0.936830461025238,0.0,175.2976531982422,193.0,67172.234375,0.0,3654.611572265625,1.0,278.4426574707031,282.8099670410156,296.9888000488281,301.2665405273437,293.1499938964844,293.1499938964844,278.1499938964844,33840.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258600473403932,1.0,0.0,0.0,3.676615238189697,3.676639080047608,9.019649951369502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.853515625,0.0,1546.7027587890625,1895.4371337890625,0.0,3643.136962890625,0.909600019454956,1.0,0.0,3.0,1.0,0.0
17936820,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.930849015712738,0.5073014497756958,0.4579099714756012,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9990000128746032,0.7467987537384033,0.6023778319358826,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9582527875900269,0.5498304963111877,0.3848207592964172,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8924026489257812,0.4519144594669342,0.4298796951770782,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7321024537086487,0.2446576803922653,1.1146721839904783,284.923828125,284.95001220703125,304.5244445800781,294.0355834960937,299.7337646484375,295.3447265625,284.92510986328125,1.0,0.6632342338562012,0.4359220862388611,0.4359220862388611,1.0,1.0,-3.5905165672302246,1.1930174827575684,2.397499084472656,0.3755418062210083,0.8697327971458435,0.8697327971458435,0.0,180.72848510742188,211.0,68233.5234375,0.0,3746.590576171875,1.0,278.1575622558594,282.70654296875,297.0496520996094,301.4613037109375,293.1499938964844,293.1499938964844,278.45001220703125,37781.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320988059043884,1.0,0.0,0.0,3.584519386291504,3.584543228149414,8.573441618864308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.7509765625,0.0,1474.61962890625,1895.4371337890625,0.0,3700.36376953125,0.8924665451049805,1.0,0.0,3.0,1.0,0.0
17936880,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.930849015712738,0.5073014497756958,0.4579099714756012,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9990000128746032,0.7467987537384033,0.6023778319358826,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9582527875900269,0.5498304963111877,0.3848207592964172,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8924026489257812,0.4519144594669342,0.4298796951770782,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7321024537086487,0.2446576803922653,1.1146721839904783,284.923828125,284.95001220703125,304.5244445800781,294.0355834960937,299.7337646484375,295.3447265625,284.92510986328125,1.0,0.6632342338562012,0.4359220862388611,0.4359220862388611,1.0,1.0,-3.5905165672302246,1.1930174827575684,2.397499084472656,0.3755418062210083,0.8697327971458435,0.8697327971458435,0.0,180.72848510742188,211.0,68233.5234375,0.0,3746.590576171875,1.0,278.1575622558594,282.70654296875,297.0496520996094,301.4613037109375,293.1499938964844,293.1499938964844,278.45001220703125,37781.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320988059043884,1.0,0.0,0.0,3.584519386291504,3.584543228149414,8.573441618864308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.7509765625,0.0,1474.61962890625,1895.4371337890625,0.0,3700.36376953125,0.8924665451049805,1.0,0.0,3.0,1.0,0.0
17936940,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.917030394077301,0.5073202252388,0.4579652547836303,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.7482267618179321,0.6261176466941833,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9475014805793762,0.5539823770523071,0.3877509534358978,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.881515383720398,0.4530615508556366,0.431078553199768,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7242215275764465,0.2453225553035736,1.1186846494674685,285.0292053222656,284.95001220703125,304.5455322265625,294.0510559082031,299.7332458496094,295.3392944335937,285.0288391113281,1.0,0.6734331846237183,0.4347672462463379,0.4347672462463379,1.0,1.0,-3.628918170928955,1.2038205862045288,2.4250974655151367,0.3778365552425384,0.978993594646454,0.978993594646454,0.0,190.34657287597656,229.0,68319.109375,0.0,3904.01416015625,1.0,278.4420471191406,282.8207092285156,297.0391540527344,301.3795471191406,293.1499938964844,293.1499938964844,278.1499938964844,32580.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264437556266784,1.0,0.0,0.0,3.730246305465698,3.730270624160767,9.284709676649072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.2490234375,0.0,1598.146484375,1895.4371337890625,0.0,3648.502197265625,0.9210825562477112,1.0,0.0,3.0,1.0,0.0
17937000,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.917030394077301,0.5073202252388,0.4579652547836303,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.7482267618179321,0.6261176466941833,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9475014805793762,0.5539823770523071,0.3877509534358978,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.881515383720398,0.4530615508556366,0.431078553199768,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7242215275764465,0.2453225553035736,1.1186846494674685,285.0292053222656,284.95001220703125,304.5455322265625,294.0510559082031,299.7332458496094,295.3392944335937,285.0288391113281,1.0,0.6734331846237183,0.4347672462463379,0.4347672462463379,1.0,1.0,-3.628918170928955,1.2038205862045288,2.4250974655151367,0.3778365552425384,0.978993594646454,0.978993594646454,0.0,190.34657287597656,229.0,68319.109375,0.0,3904.01416015625,1.0,278.4420471191406,282.8207092285156,297.0391540527344,301.3795471191406,293.1499938964844,293.1499938964844,278.1499938964844,32580.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264437556266784,1.0,0.0,0.0,3.730246305465698,3.730270624160767,9.284709676649072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.2490234375,0.0,1598.146484375,1895.4371337890625,0.0,3648.502197265625,0.9210825562477112,1.0,0.0,3.0,1.0,0.0
17937060,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9003987908363342,0.5059245824813843,0.4574556350708008,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.7453727126121521,0.6577231884002686,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.932208240032196,0.5569524765014648,0.3903365135192871,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8676028847694397,0.4533409178256988,0.432009756565094,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7135937809944153,0.2453858405351638,1.12184739112854,284.92388916015625,284.95001220703125,304.5666809082031,294.0668029785156,299.708984375,295.3069152832031,284.9255065917969,1.0,0.6860640048980713,0.4324876070022583,0.4324876070022583,1.0,1.0,-3.6743626594543457,1.2139923572540283,2.4603703022003174,0.3781315386295318,0.9014167189598083,0.9014167189598083,0.0,203.3881378173828,232.0,69926.25,0.0,4104.76953125,1.0,278.1566467285156,282.6824645996094,297.0971374511719,301.61444091796875,293.1499938964844,293.1499938964844,278.45001220703125,36892.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359251856803894,1.0,0.0,0.0,3.6918418407440186,3.691866397857666,9.094513302443374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.7451171875,0.0,1586.9742431640625,1895.4371337890625,0.0,3735.328857421875,0.9154531359672546,1.0,0.0,3.0,1.0,0.0
17937120,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9003987908363342,0.5059245824813843,0.4574556350708008,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.7453727126121521,0.6577231884002686,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.932208240032196,0.5569524765014648,0.3903365135192871,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8676028847694397,0.4533409178256988,0.432009756565094,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7135937809944153,0.2453858405351638,1.12184739112854,284.92388916015625,284.95001220703125,304.5666809082031,294.0668029785156,299.708984375,295.3069152832031,284.9255065917969,1.0,0.6860640048980713,0.4324876070022583,0.4324876070022583,1.0,1.0,-3.6743626594543457,1.2139923572540283,2.4603703022003174,0.3781315386295318,0.9014167189598083,0.9014167189598083,0.0,203.3881378173828,232.0,69926.25,0.0,4104.76953125,1.0,278.1566467285156,282.6824645996094,297.0971374511719,301.61444091796875,293.1499938964844,293.1499938964844,278.45001220703125,36892.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359251856803894,1.0,0.0,0.0,3.6918418407440186,3.691866397857666,9.094513302443374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.7451171875,0.0,1586.9742431640625,1895.4371337890625,0.0,3735.328857421875,0.9154531359672546,1.0,0.0,3.0,1.0,0.0
17937180,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8898235559463501,0.505692720413208,0.4572456181049347,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7416155338287354,0.680429995059967,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9224866628646852,0.5608751773834229,0.3930845856666565,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8585261702537537,0.4542440176010132,0.4329660832881927,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7058058381080627,0.2456553429365158,1.1240848302841189,285.0345153808594,284.95001220703125,304.5878295898437,294.0827941894531,299.6881103515625,295.2813415527344,285.0337829589844,1.0,0.6950588822364807,0.4302079975605011,0.4302079975605011,1.0,1.0,-3.708600521087648,1.2198114395141602,2.4887890815734863,0.3768355250358581,1.0,1.0,0.0,213.20298767089844,235.0,69784.984375,0.0,4259.025390625,1.0,278.4436340332031,282.80517578125,297.0773010253906,301.5191955566406,293.1499938964844,293.1499938964844,278.1499938964844,32943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316953420639038,1.0,0.0,0.0,3.825268268585205,3.82529354095459,9.763759862835286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.1123046875,0.0,1713.080078125,1895.4371337890625,0.0,3696.6708984375,0.9423152208328248,1.0,0.0,3.0,1.0,0.0
17937240,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8898235559463501,0.505692720413208,0.4572456181049347,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7416155338287354,0.680429995059967,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9224866628646852,0.5608751773834229,0.3930845856666565,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8585261702537537,0.4542440176010132,0.4329660832881927,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7058058381080627,0.2456553429365158,1.1240848302841189,285.0345153808594,284.95001220703125,304.5878295898437,294.0827941894531,299.6881103515625,295.2813415527344,285.0337829589844,1.0,0.6950588822364807,0.4302079975605011,0.4302079975605011,1.0,1.0,-3.708600521087648,1.2198114395141602,2.4887890815734863,0.3768355250358581,1.0,1.0,0.0,213.20298767089844,235.0,69784.984375,0.0,4259.025390625,1.0,278.4436340332031,282.80517578125,297.0773010253906,301.5191955566406,293.1499938964844,293.1499938964844,278.1499938964844,32943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316953420639038,1.0,0.0,0.0,3.825268268585205,3.82529354095459,9.763759862835286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.1123046875,0.0,1713.080078125,1895.4371337890625,0.0,3696.6708984375,0.9423152208328248,1.0,0.0,3.0,1.0,0.0
17937300,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8857725858688354,0.5050042271614075,0.4570906162261963,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.7392781972885132,0.6893220543861389,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9190699458122252,0.5623546242713928,0.3944236040115356,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8551908135414124,0.4543796479701996,0.4334370791912079,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7028054594993591,0.2456155717372894,1.1250990629196167,284.9004821777344,284.95001220703125,304.5984191894531,294.0909118652344,299.67608642578125,295.2666931152344,284.8973693847656,1.0,0.6987425088882446,0.4290681779384613,0.4290681779384613,1.0,1.0,-3.722519397735596,1.2215160131454468,2.5010035037994385,0.3756706416606903,0.928566575050354,0.928566575050354,0.0,217.15293884277344,235.0,71183.7109375,0.0,4322.248046875,1.0,278.1944580078125,282.6478576660156,297.1310119628906,301.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,35696.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382383823394777,1.0,0.0,0.0,3.828563690185547,3.82858943939209,9.780590062291594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.89453125,0.0,1738.671142578125,1895.4371337890625,0.0,3756.414794921875,0.9436749219894408,1.0,0.0,3.0,1.0,0.0
17937360,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.881405770778656,0.5040793418884277,0.4564126133918762,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.736598789691925,0.6973249912261963,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9153831005096436,0.5636234283447266,0.3954148590564728,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8516586422920227,0.4543032348155975,0.4335424900054931,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6995764970779419,0.2454284578561782,1.1250754594802856,284.9079284667969,284.95001220703125,304.6089782714844,294.0990600585937,299.6632385253906,295.2518920898437,284.90924072265625,1.0,0.7018651962280273,0.42783984541893,0.42783984541893,1.0,1.0,-3.7326407432556152,1.2215845584869385,2.5110561847686768,0.3737762570381164,0.9167616367340088,0.9167616367340088,0.0,221.0111389160156,238.0,71196.96875,0.0,4374.783203125,1.0,278.1564636230469,282.6524353027344,297.12811279296875,301.7351379394531,293.1499938964844,293.1499938964844,278.1499938964844,37193.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408128261566162,1.0,0.0,0.0,3.783629179000856,3.7836546897888175,9.552353503750055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.912109375,0.0,1696.240234375,1895.4371337890625,0.0,3779.8330078125,0.9360455274581908,1.0,0.0,3.0,1.0,0.0
17937420,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8715620040893555,0.5029060244560242,0.4555203914642334,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9912911057472228,0.7332037091255188,0.6954378485679626,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9067680835723876,0.5667160153388977,0.3976937234401703,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8434460759162903,0.4544796049594879,0.4339502155780792,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.691943883895874,0.2452111393213272,1.125452995300293,284.9306030273437,284.95001220703125,304.63006591796875,294.11553955078125,299.6473083496094,295.23895263671875,284.93133544921875,1.0,0.7058339715003967,0.4253831803798675,0.4253831803798675,1.0,1.0,-3.732859611511232,1.2144824266433716,2.5183773040771484,0.3670617043972015,0.9125072360038756,0.9125072360038756,0.0,229.4476013183593,241.0,71021.1171875,0.0,4429.4052734375,1.0,278.1501159667969,282.6747131347656,297.11798095703125,301.6937561035156,293.1499938964844,293.1499938964844,278.1499938964844,36886.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407212734222412,1.0,0.0,0.0,3.750285387039185,3.750310659408569,9.384733061779116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8056640625,0.0,1654.4417724609375,1895.4371337890625,0.0,3779.001220703125,0.9283919930458068,1.0,0.0,3.0,1.0,0.0
17937480,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8715620040893555,0.5029060244560242,0.4555203914642334,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9912911057472228,0.7332037091255188,0.6954378485679626,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9067680835723876,0.5667160153388977,0.3976937234401703,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8434460759162903,0.4544796049594879,0.4339502155780792,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.691943883895874,0.2452111393213272,1.125452995300293,284.9306030273437,284.95001220703125,304.63006591796875,294.11553955078125,299.6473083496094,295.23895263671875,284.93133544921875,1.0,0.7058339715003967,0.4253831803798675,0.4253831803798675,1.0,1.0,-3.732859611511232,1.2144824266433716,2.5183773040771484,0.3670617043972015,0.9125072360038756,0.9125072360038756,0.0,229.4476013183593,241.0,71021.1171875,0.0,4429.4052734375,1.0,278.1501159667969,282.6747131347656,297.11798095703125,301.6937561035156,293.1499938964844,293.1499938964844,278.1499938964844,36886.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407212734222412,1.0,0.0,0.0,3.750285387039185,3.750310659408569,9.384733061779116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8056640625,0.0,1654.4417724609375,1895.4371337890625,0.0,3779.001220703125,0.9283919930458068,1.0,0.0,3.0,1.0,0.0
17937540,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.865733802318573,0.5020437836647034,0.4549058973789215,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9857717156410216,0.7319592833518982,0.6941156387329102,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.902777135372162,0.5700907111167908,0.4001483619213104,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8388266563415527,0.4549021124839782,0.4345108866691589,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6874968409538269,0.2451767921447754,1.12611722946167,284.9447937011719,284.95001220703125,304.65106201171875,294.1322631835937,299.6380920410156,295.23614501953125,284.9450988769531,1.0,0.7086870670318604,0.4229265451431274,0.4229265451431274,1.0,1.0,-3.735093832015991,1.208065629005432,2.5270283222198486,0.3603642284870147,0.9149873852729796,0.9149873852729796,0.0,234.8568725585937,244.0,70930.421875,0.0,4470.0537109375,1.0,278.1499938964844,282.6885681152344,297.12799072265625,301.69146728515625,293.1499938964844,293.1499938964844,278.1499938964844,36417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396069645881652,1.0,0.0,0.0,3.734753608703613,3.734778642654419,9.307160553362336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.7216796875,0.0,1632.7164306640625,1895.4371337890625,0.0,3768.87060546875,0.9246039986610411,1.0,0.0,3.0,1.0,0.0
17937600,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.865733802318573,0.5020437836647034,0.4549058973789215,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9857717156410216,0.7319592833518982,0.6941156387329102,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.902777135372162,0.5700907111167908,0.4001483619213104,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8388266563415527,0.4549021124839782,0.4345108866691589,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6874968409538269,0.2451767921447754,1.12611722946167,284.9447937011719,284.95001220703125,304.65106201171875,294.1322631835937,299.6380920410156,295.23614501953125,284.9450988769531,1.0,0.7086870670318604,0.4229265451431274,0.4229265451431274,1.0,1.0,-3.735093832015991,1.208065629005432,2.5270283222198486,0.3603642284870147,0.9149873852729796,0.9149873852729796,0.0,234.8568725585937,244.0,70930.421875,0.0,4470.0537109375,1.0,278.1499938964844,282.6885681152344,297.12799072265625,301.69146728515625,293.1499938964844,293.1499938964844,278.1499938964844,36417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396069645881652,1.0,0.0,0.0,3.734753608703613,3.734778642654419,9.307160553362336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.7216796875,0.0,1632.7164306640625,1895.4371337890625,0.0,3768.87060546875,0.9246039986610411,1.0,0.0,3.0,1.0,0.0
17937660,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8629457354545593,0.5015144348144531,0.4545284509658813,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9831467270851136,0.7315613627433777,0.6937623620033264,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9012432098388672,0.5722540020942688,0.4017226696014404,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.836725115776062,0.4552085697650909,0.4348933696746826,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6854396462440491,0.2451958507299423,1.1266417503356934,284.9491882324219,284.95001220703125,304.6644287109375,294.1430969238281,299.6354675292969,295.2355041503906,284.9493713378906,1.0,0.7102418541908264,0.4218236804008484,0.4218236804008484,1.0,1.0,-3.7372000217437744,1.205487847328186,2.531712055206299,0.3574528396129608,0.9170607328414916,0.9170607328414916,0.0,237.55001831054688,244.0,70930.734375,0.0,4493.1767578125,1.0,278.1499938964844,282.69244384765625,297.1385498046875,301.70037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36202.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938995122909546,1.0,0.0,0.0,3.731833934783936,3.731858730316162,9.292614322475856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.2275390625,0.0,1627.6783447265625,1895.4371337890625,0.0,3763.303955078125,0.9237921833992004,1.0,0.0,3.0,1.0,0.0
17937720,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8615206480026245,0.5012141466140747,0.4543116688728332,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9818003177642822,0.7313801646232605,0.693619430065155,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9005196690559387,0.5734604597091675,0.4025990664958954,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8356720805168152,0.4553815722465515,0.4351072013378143,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6844034194946289,0.2452109605073928,1.1269450187683103,284.9507141113281,284.95001220703125,304.67193603515625,294.14923095703125,299.6341552734375,295.2352294921875,284.9508361816406,1.0,0.7110684514045715,0.4212033152580261,0.4212033152580261,1.0,1.0,-3.7384440898895264,1.2040926218032837,2.534351348876953,0.3558570444583893,0.9181422591209412,0.9181422591209412,0.0,238.94708251953125,247.0,70940.453125,0.0,4505.6083984375,1.0,278.1499938964844,282.6936340332031,297.1448974609375,301.7068786621094,293.1499938964844,293.1499938964844,278.1499938964844,36108.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938701033592224,1.0,0.0,0.0,3.731485605239868,3.731510400772095,9.290879461332224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.591796875,0.0,1626.5582275390625,1895.4371337890625,0.0,3760.626953125,0.9236424565315248,1.0,0.0,3.0,1.0,0.0
17937780,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8579375743865967,0.5003618001937866,0.4536840617656708,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9783929586410522,0.7309541702270508,0.6933273673057556,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8988726139068604,0.5767834186553955,0.4050012826919555,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8330804705619812,0.4558497667312622,0.4356828927993774,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6818407773971558,0.2452572286128997,1.127774715423584,284.9522399902344,284.95001220703125,304.69268798828125,294.1664123535156,299.63043212890625,295.23455810546875,284.9522705078125,1.0,0.7132149934768677,0.4194801151752472,0.4194801151752472,1.0,1.0,-3.741919279098511,1.2002055644989014,2.5417137145996094,0.3514054715633392,0.9203661680221558,0.9203661680221558,0.0,242.50711059570312,250.0,70985.0859375,0.0,4538.1865234375,1.0,278.1499938964844,282.6943054199219,297.1630554199219,301.7276916503906,293.1499938964844,293.1499938964844,278.1499938964844,35963.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380578994750975,1.0,0.0,0.0,3.7334372997283936,3.73346209526062,9.3006008228258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.1005859375,0.0,1627.717041015625,1895.4371337890625,0.0,3754.771240234375,0.9239616394042968,1.0,0.0,3.0,1.0,0.0
17937840,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8579375743865967,0.5003618001937866,0.4536840617656708,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9783929586410522,0.7309541702270508,0.6933273673057556,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8988726139068604,0.5767834186553955,0.4050012826919555,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8330804705619812,0.4558497667312622,0.4356828927993774,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6818407773971558,0.2452572286128997,1.127774715423584,284.9522399902344,284.95001220703125,304.69268798828125,294.1664123535156,299.63043212890625,295.23455810546875,284.9522705078125,1.0,0.7132149934768677,0.4194801151752472,0.4194801151752472,1.0,1.0,-3.741919279098511,1.2002055644989014,2.5417137145996094,0.3514054715633392,0.9203661680221558,0.9203661680221558,0.0,242.50711059570312,250.0,70985.0859375,0.0,4538.1865234375,1.0,278.1499938964844,282.6943054199219,297.1630554199219,301.7276916503906,293.1499938964844,293.1499938964844,278.1499938964844,35963.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380578994750975,1.0,0.0,0.0,3.7334372997283936,3.73346209526062,9.3006008228258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.1005859375,0.0,1627.717041015625,1895.4371337890625,0.0,3754.771240234375,0.9239616394042968,1.0,0.0,3.0,1.0,0.0
17937900,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8562818765640259,0.499926894903183,0.4533576667308807,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.976795256137848,0.7307513952255249,0.6931980848312378,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8981784582138062,0.5784355401992798,0.4061907827854156,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8319011926651001,0.4560739398002624,0.4359577894210815,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6806699633598328,0.2452780902385711,1.1281658411026,284.95220947265625,284.95001220703125,304.7030029296875,294.1750793457031,299.6285095214844,295.2342529296875,284.9522399902344,1.0,0.7142271995544434,0.4186185002326965,0.4186185002326965,1.0,1.0,-3.7436039447784415,1.198233127593994,2.545370817184448,0.3491581082344055,0.9211010932922364,0.9211010932922364,0.0,244.1731109619141,250.0,71010.734375,0.0,4553.619140625,1.0,278.1499938964844,282.6939392089844,297.1720886230469,301.7384948730469,293.1499938964844,293.1499938964844,278.1499938964844,35936.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377981424331664,1.0,0.0,0.0,3.735107660293579,3.7351324558258057,9.308924404649588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.166015625,0.0,1629.44384765625,1895.4371337890625,0.0,3752.404541015625,0.9243113994598388,1.0,0.0,3.0,1.0,0.0
17937960,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.854677140712738,0.499489814043045,0.4530274271965027,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9752237200737,0.7305455207824707,0.6930668950080872,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8975288271903992,0.5800850987434387,0.4073771238327026,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8307623267173767,0.4562934935092926,0.43622687458992,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6795374155044556,0.2452969402074813,1.1285427808761597,284.9521179199219,284.95001220703125,304.7132873535156,294.1838073730469,299.6266784667969,295.2339172363281,284.9521179199219,1.0,0.7152178883552551,0.4177793860435486,0.4177793860435486,1.0,1.0,-3.745253801345825,1.1963047981262207,2.5489490032196045,0.3469585478305816,0.9217233061790466,0.9217233061790466,0.0,245.80447387695312,253.0,71036.828125,0.0,4568.74365234375,1.0,278.1499938964844,282.6935119628906,297.1810913085937,301.74932861328125,293.1499938964844,293.1499938964844,278.1499938964844,35920.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375519156455994,1.0,0.0,0.0,3.736861228942871,3.7368860244750977,9.317667490904568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.240234375,0.0,1631.3575439453125,1895.4371337890625,0.0,3750.161376953125,0.9246898293495178,1.0,0.0,3.0,1.0,0.0
17938020,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8516033291816711,0.4986128807067871,0.4523595869541168,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.972141683101654,0.7301123738288879,0.6927847862243652,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8963456749916077,0.5833798050880432,0.4097428321838379,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8285874724388123,0.456718385219574,0.4367472231388092,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6773700714111328,0.2453267872333526,1.1292463541030884,284.9517517089844,284.95001220703125,304.733642578125,294.201416015625,299.6229858398437,295.2333374023437,284.9517517089844,1.0,0.7171393036842346,0.4161011278629303,0.4161011278629303,1.0,1.0,-3.7484309673309326,1.1923946142196655,2.556036233901977,0.3425192534923553,0.9226557612419128,0.9226557612419128,0.0,248.97671508789065,256.0,71086.6875,0.0,4598.1044921875,1.0,278.1499938964844,282.6925354003906,297.1989440917969,301.77069091796875,293.1499938964844,293.1499938964844,278.1499938964844,35911.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370806813240052,1.0,0.0,0.0,3.74027681350708,3.7403018474578857,9.33470914787904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.986328125,0.0,1635.268798828125,1895.4371337890625,0.0,3745.866943359375,0.92544686794281,1.0,0.0,3.0,1.0,0.0
17938080,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8516033291816711,0.4986128807067871,0.4523595869541168,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.972141683101654,0.7301123738288879,0.6927847862243652,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8963456749916077,0.5833798050880432,0.4097428321838379,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8285874724388123,0.456718385219574,0.4367472231388092,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6773700714111328,0.2453267872333526,1.1292463541030884,284.9517517089844,284.95001220703125,304.733642578125,294.201416015625,299.6229858398437,295.2333374023437,284.9517517089844,1.0,0.7171393036842346,0.4161011278629303,0.4161011278629303,1.0,1.0,-3.7484309673309326,1.1923946142196655,2.556036233901977,0.3425192534923553,0.9226557612419128,0.9226557612419128,0.0,248.97671508789065,256.0,71086.6875,0.0,4598.1044921875,1.0,278.1499938964844,282.6925354003906,297.1989440917969,301.77069091796875,293.1499938964844,293.1499938964844,278.1499938964844,35911.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370806813240052,1.0,0.0,0.0,3.74027681350708,3.7403018474578857,9.33470914787904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.986328125,0.0,1635.268798828125,1895.4371337890625,0.0,3745.866943359375,0.92544686794281,1.0,0.0,3.0,1.0,0.0
17938140,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8486548066139221,0.4977375268936157,0.451690137386322,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9690856337547302,0.7296501398086548,0.6924749612808228,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.895257294178009,0.5866715312004089,0.4121043086051941,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8264992237091064,0.4571312963962555,0.4372533559799194,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.675287127494812,0.2453485578298568,1.1299033164978027,284.9514465332031,284.95001220703125,304.7538146972656,294.21923828125,299.6191101074219,295.2328186035156,284.9514465332031,1.0,0.7190151214599609,0.4144228994846344,0.4144228994846344,1.0,1.0,-3.751494646072388,1.1884208917617798,2.5630736351013184,0.3380209803581238,0.923401653766632,0.923401653766632,0.0,252.0895538330078,259.0,71133.1484375,0.0,4626.80908203125,1.0,278.1499938964844,282.6916809082031,297.2168273925781,301.7918701171875,293.1499938964844,293.1499938964844,278.1499938964844,35914.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366058111190796,1.0,0.0,0.0,3.7434158325195312,3.743440628051758,9.350383720629908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.25390625,0.0,1638.944580078125,1895.4371337890625,0.0,3741.537109375,0.926151156425476,1.0,0.0,3.0,1.0,0.0
17938200,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8486548066139221,0.4977375268936157,0.451690137386322,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9690856337547302,0.7296501398086548,0.6924749612808228,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.895257294178009,0.5866715312004089,0.4121043086051941,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8264992237091064,0.4571312963962555,0.4372533559799194,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.675287127494812,0.2453485578298568,1.1299033164978027,284.9514465332031,284.95001220703125,304.7538146972656,294.21923828125,299.6191101074219,295.2328186035156,284.9514465332031,1.0,0.7190151214599609,0.4144228994846344,0.4144228994846344,1.0,1.0,-3.751494646072388,1.1884208917617798,2.5630736351013184,0.3380209803581238,0.923401653766632,0.923401653766632,0.0,252.0895538330078,259.0,71133.1484375,0.0,4626.80908203125,1.0,278.1499938964844,282.6916809082031,297.2168273925781,301.7918701171875,293.1499938964844,293.1499938964844,278.1499938964844,35914.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366058111190796,1.0,0.0,0.0,3.7434158325195312,3.743440628051758,9.350383720629908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.25390625,0.0,1638.944580078125,1895.4371337890625,0.0,3741.537109375,0.926151156425476,1.0,0.0,3.0,1.0,0.0
17938260,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8458043336868286,0.4968656003475189,0.4510220885276794,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9660351276397704,0.7291635274887085,0.6921416521072388,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8942358493804932,0.5899620652198792,0.4144638478755951,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8244733810424805,0.4575366377830505,0.4377506971359253,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.673268735408783,0.2453644424676895,1.130528211593628,284.9513244628906,284.95001220703125,304.773681640625,294.2372436523437,299.61590576171875,295.2323608398437,284.9513244628906,1.0,0.7208622694015503,0.4128771424293518,0.4128771424293518,1.0,1.0,-3.754479169845581,1.184783101081848,2.569695949554444,0.3338583111763,0.9241909384727478,0.9241909384727478,0.0,255.17100524902344,262.0,71181.6875,0.0,4655.12939453125,1.0,278.1499938964844,282.69097900390625,297.23486328125,301.8132019042969,293.1499938964844,293.1499938964844,278.1499938964844,35915.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936126470565796,1.0,0.0,0.0,3.7465450763702393,3.746569871902466,9.366022482026892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.8515625,0.0,1642.604736328125,1895.4371337890625,0.0,3737.16552734375,0.9268542528152466,1.0,0.0,3.0,1.0,0.0
17938320,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8458043336868286,0.4968656003475189,0.4510220885276794,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9660351276397704,0.7291635274887085,0.6921416521072388,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8942358493804932,0.5899620652198792,0.4144638478755951,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8244733810424805,0.4575366377830505,0.4377506971359253,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.673268735408783,0.2453644424676895,1.130528211593628,284.9513244628906,284.95001220703125,304.773681640625,294.2372436523437,299.61590576171875,295.2323608398437,284.9513244628906,1.0,0.7208622694015503,0.4128771424293518,0.4128771424293518,1.0,1.0,-3.754479169845581,1.184783101081848,2.569695949554444,0.3338583111763,0.9241909384727478,0.9241909384727478,0.0,255.17100524902344,262.0,71181.6875,0.0,4655.12939453125,1.0,278.1499938964844,282.69097900390625,297.23486328125,301.8132019042969,293.1499938964844,293.1499938964844,278.1499938964844,35915.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936126470565796,1.0,0.0,0.0,3.7465450763702393,3.746569871902466,9.366022482026892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.8515625,0.0,1642.604736328125,1895.4371337890625,0.0,3737.16552734375,0.9268542528152466,1.0,0.0,3.0,1.0,0.0
17938380,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8430388569831848,0.4959975183010101,0.4503567516803741,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9629822969436646,0.7286493182182312,0.6917822360992432,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.893268346786499,0.5932493209838867,0.4168207049369812,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8224973678588867,0.4579345881938934,0.4382401704788208,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.671305239200592,0.2453740686178207,1.1311216354370115,284.9512023925781,284.95001220703125,304.79327392578125,294.25543212890625,299.6125793457031,295.2319030761719,284.9512023925781,1.0,0.7226859331130981,0.4113313853740692,0.4113313853740692,1.0,1.0,-3.757385492324829,1.1811105012893677,2.576275110244751,0.3296549320220947,0.9249277710914612,0.9249277710914612,0.0,258.230712890625,265.0,71228.8515625,0.0,4683.12890625,1.0,278.1499938964844,282.6903381347656,297.2530212402344,301.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356398582458496,1.0,0.0,0.0,3.749562978744507,3.749587774276733,9.381117820339568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.326171875,0.0,1646.1513671875,1895.4371337890625,0.0,3732.725830078125,0.9275330305099488,1.0,0.0,3.0,1.0,0.0
