time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8430388569831848,0.4959975183010101,0.4503567516803741,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9629822969436646,0.7286493182182312,0.6917822360992432,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.893268346786499,0.5932493209838867,0.4168207049369812,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8224973678588867,0.4579345881938934,0.4382401704788208,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.671305239200592,0.2453740686178207,1.1311216354370115,284.9512023925781,284.95001220703125,304.79327392578125,294.25543212890625,299.6125793457031,295.2319030761719,284.9512023925781,1.0,0.7226859331130981,0.4113313853740692,0.4113313853740692,1.0,1.0,-3.757385492324829,1.1811105012893677,2.576275110244751,0.3296549320220947,0.9249277710914612,0.9249277710914612,0.0,258.230712890625,265.0,71228.8515625,0.0,4683.12890625,1.0,278.1499938964844,282.6903381347656,297.2530212402344,301.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356398582458496,1.0,0.0,0.0,3.749562978744507,3.749587774276733,9.381117820339568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.326171875,0.0,1646.1513671875,1895.4371337890625,0.0,3732.725830078125,0.9275330305099488,1.0,0.0,3.0,1.0,0.0
17938500,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8416830897331238,0.4955644309520721,0.4500248432159424,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9614533185958862,0.7283846139907837,0.6915954351425171,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8928006291389465,0.5948922038078308,0.4179984927177429,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8215241432189941,0.4581316709518432,0.4384829699993133,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6703413724899292,0.2453771829605102,1.1314103603363037,284.951171875,284.95001220703125,304.8029479980469,294.2645874023437,299.6108703613281,295.2317199707031,284.951171875,1.0,0.7235918641090393,0.4105584919452667,0.4105584919452667,1.0,1.0,-3.758817672729492,1.1792595386505127,2.5795581340789795,0.3275371193885803,0.9252819418907166,0.9252819418907166,0.0,259.7569885253906,265.0,71251.9609375,0.0,4697.0615234375,1.0,278.1499938964844,282.6900329589844,297.2621459960937,301.8453674316406,293.1499938964844,293.1499938964844,278.1499938964844,35919.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935392200946808,1.0,0.0,0.0,3.751034021377564,3.751059055328369,9.388479611516232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.01171875,0.0,1647.88525390625,1895.4371337890625,0.0,3730.465087890625,0.9278641939163208,1.0,0.0,3.0,1.0,0.0
17938560,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.840345561504364,0.4951325058937073,0.4496939182281494,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9599221348762512,0.7281106114387512,0.6913999915122986,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.892343282699585,0.5965325832366943,0.4191747009754181,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8205601572990417,0.4583263695240021,0.4387235045433044,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.669389009475708,0.2453782111406326,1.1316895484924316,284.9510803222656,284.95001220703125,304.81256103515625,294.2738037109375,299.6088256835937,295.23150634765625,284.9510803222656,1.0,0.7244921922683716,0.409731924533844,0.409731924533844,1.0,1.0,-3.760225534439087,1.1772418022155762,2.582983493804932,0.3252487480640411,0.925571858882904,0.925571858882904,0.0,261.27911376953125,268.0,71272.8359375,0.0,4710.908203125,1.0,278.1499938964844,282.6897277832031,297.2713317871094,301.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,35922.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351401329040528,1.0,0.0,0.0,3.7523910999298096,3.7524161338806152,9.395274673806852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.4072265625,0.0,1649.5015869140625,1895.4371337890625,0.0,3728.164306640625,0.9281706213951112,1.0,0.0,3.0,1.0,0.0
17938620,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8377189040184021,0.4942718744277954,0.4490347504615783,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.95685213804245,0.7275394797325134,0.6909873485565186,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8914549350738525,0.599807620048523,0.421523243188858,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8186550736427307,0.4587103724479675,0.439199298620224,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6675156354904175,0.2453752160072326,1.132224440574646,284.950927734375,284.95001220703125,304.8314514160156,294.2923583984375,299.6044921875,295.2311096191406,284.9509582519531,1.0,0.7262793779373169,0.4080787301063537,0.4080787301063537,1.0,1.0,-3.7629783153533936,1.1731494665145874,2.589828968048096,0.3206118047237396,0.9261080622673036,0.9261080622673036,0.0,264.3170166015625,271.0,71312.03125,0.0,4738.41064453125,1.0,278.1499938964844,282.6891784667969,297.2898254394531,301.8773193359375,293.1499938964844,293.1499938964844,278.1499938964844,35930.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934621274471283,1.0,0.0,0.0,3.7548792362213135,3.754904270172119,9.407738730260462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.85546875,0.0,1652.47412109375,1895.4371337890625,0.0,3723.426025390625,0.9287338852882384,1.0,0.0,3.0,1.0,0.0
17938680,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8377189040184021,0.4942718744277954,0.4490347504615783,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.95685213804245,0.7275394797325134,0.6909873485565186,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8914549350738525,0.599807620048523,0.421523243188858,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8186550736427307,0.4587103724479675,0.439199298620224,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6675156354904175,0.2453752160072326,1.132224440574646,284.950927734375,284.95001220703125,304.8314514160156,294.2923583984375,299.6044921875,295.2311096191406,284.9509582519531,1.0,0.7262793779373169,0.4080787301063537,0.4080787301063537,1.0,1.0,-3.7629783153533936,1.1731494665145874,2.589828968048096,0.3206118047237396,0.9261080622673036,0.9261080622673036,0.0,264.3170166015625,271.0,71312.03125,0.0,4738.41064453125,1.0,278.1499938964844,282.6891784667969,297.2898254394531,301.8773193359375,293.1499938964844,293.1499938964844,278.1499938964844,35930.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934621274471283,1.0,0.0,0.0,3.7548792362213135,3.754904270172119,9.407738730260462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.85546875,0.0,1652.47412109375,1895.4371337890625,0.0,3723.426025390625,0.9287338852882384,1.0,0.0,3.0,1.0,0.0
17938740,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8351510763168335,0.4934158027172088,0.4483795464038849,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9537726044654846,0.7269401550292969,0.6905482411384583,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8905971646308899,0.6030738949775696,0.4238658249378204,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8167756795883179,0.4590882062911987,0.4396691620349884,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.665681779384613,0.2453662157058715,1.132732391357422,284.95086669921875,284.95001220703125,304.8500061035156,294.3110656738281,299.5999450683594,295.2307434082031,284.95086669921875,1.0,0.7280513644218445,0.4064255356788635,0.4064255356788635,1.0,1.0,-3.7656571865081774,1.1690094470977783,2.5966475009918213,0.315919816493988,0.9266265630722046,0.9266265630722046,0.0,267.3500366210937,274.0,71349.2734375,0.0,4765.70654296875,1.0,278.1499938964844,282.68878173828125,297.3084716796875,301.89862060546875,293.1499938964844,293.1499938964844,278.1499938964844,35935.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934086263179779,1.0,0.0,0.0,3.757181644439697,3.757206678390503,9.419279081157584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.091796875,0.0,1655.2191162109375,1895.4371337890625,0.0,3718.5380859375,0.9292546510696412,1.0,0.0,3.0,1.0,0.0
17938800,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8351510763168335,0.4934158027172088,0.4483795464038849,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9537726044654846,0.7269401550292969,0.6905482411384583,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8905971646308899,0.6030738949775696,0.4238658249378204,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8167756795883179,0.4590882062911987,0.4396691620349884,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.665681779384613,0.2453662157058715,1.132732391357422,284.95086669921875,284.95001220703125,304.8500061035156,294.3110656738281,299.5999450683594,295.2307434082031,284.95086669921875,1.0,0.7280513644218445,0.4064255356788635,0.4064255356788635,1.0,1.0,-3.7656571865081774,1.1690094470977783,2.5966475009918213,0.315919816493988,0.9266265630722046,0.9266265630722046,0.0,267.3500366210937,274.0,71349.2734375,0.0,4765.70654296875,1.0,278.1499938964844,282.68878173828125,297.3084716796875,301.89862060546875,293.1499938964844,293.1499938964844,278.1499938964844,35935.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934086263179779,1.0,0.0,0.0,3.757181644439697,3.757206678390503,9.419279081157584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.091796875,0.0,1655.2191162109375,1895.4371337890625,0.0,3718.5380859375,0.9292546510696412,1.0,0.0,3.0,1.0,0.0
17938860,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8333356976509094,0.4928025901317596,0.4479103982448578,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9515529274940492,0.7264963388442993,0.6902202367782593,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8899979591369629,0.6054223775863647,0.4255500137805938,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8154365420341492,0.4593582153320312,0.4400053024291992,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6643858551979065,0.245357409119606,1.1330870389938354,284.95098876953125,284.95001220703125,304.86309814453125,294.3247375488281,299.59765625,295.23046875,284.95098876953125,1.0,0.7293201684951782,0.4054176211357116,0.4054176211357116,1.0,1.0,-3.767555475234986,1.1665414571762085,2.601013898849488,0.3130489885807037,0.9271819591522216,0.9271819591522216,0.0,269.5326843261719,274.0,71381.578125,0.0,4785.283203125,1.0,278.1499938964844,282.6885986328125,297.32208251953125,301.9143371582031,293.1499938964844,293.1499938964844,278.1499938964844,35932.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336939454078674,1.0,0.0,0.0,3.7590293884277344,3.75905442237854,9.428545695300272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.28125,0.0,1657.3638916015625,1895.4371337890625,0.0,3714.953369140625,0.9296687841415404,1.0,0.0,3.0,1.0,0.0
17938920,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8326373100280762,0.4925651252269745,0.4477288424968719,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9506889581680298,0.7263189554214478,0.6900882720947266,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8897686004638672,0.6063334941864014,0.4262036085128784,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.814918577671051,0.4594622254371643,0.4401351511478424,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6638871431350708,0.2453530430793762,1.1332207918167114,284.9510192871094,284.95001220703125,304.8681335449219,294.3301086425781,299.5967712402344,295.2303771972656,284.9510498046875,1.0,0.7298113107681274,0.4050256609916687,0.4050256609916687,1.0,1.0,-3.768281936645508,1.1655843257904053,2.6026976108551025,0.3119353652000427,0.92740398645401,0.92740398645401,0.0,270.38067626953125,277.0,71394.5859375,0.0,4792.86181640625,1.0,278.1499938964844,282.6885070800781,297.32745361328125,301.9205627441406,293.1499938964844,293.1499938964844,278.1499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335407614707948,1.0,0.0,0.0,3.7597849369049072,3.759810209274292,9.432337151338288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.5615234375,0.0,1658.240478515625,1895.4371337890625,0.0,3713.552734375,0.929837703704834,1.0,0.0,3.0,1.0,0.0
17938980,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8301733732223511,0.4917194545269012,0.4470829367637634,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9476026892662048,0.7256695628166199,0.689602255821228,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8889663219451904,0.6095817685127258,0.4285339415073395,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8130797147750854,0.459830641746521,0.4405960440635681,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6621298789978027,0.2453342825174331,1.133684754371643,284.9511108398437,284.95001220703125,304.8858642578125,294.349609375,299.59344482421875,295.2300109863281,284.9511108398437,1.0,0.7315576076507568,0.4036258161067962,0.4036258161067962,1.0,1.0,-3.77083683013916,1.1621441841125488,2.608692646026612,0.3079392313957214,0.9281805157661438,0.9281805157661438,0.0,273.4081115722656,280.0,71441.6796875,0.0,4819.8291015625,1.0,278.1499938964844,282.68817138671875,297.3468933105469,301.94317626953125,293.1499938964844,293.1499938964844,278.1499938964844,35926.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932987630367279,1.0,0.0,0.0,3.762557029724121,3.762582302093506,9.446251283407036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.4521484375,0.0,1661.4716796875,1895.4371337890625,0.0,3708.495361328125,0.9304572939872742,1.0,0.0,3.0,1.0,0.0
17939040,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8301733732223511,0.4917194545269012,0.4470829367637634,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9476026892662048,0.7256695628166199,0.689602255821228,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8889663219451904,0.6095817685127258,0.4285339415073395,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8130797147750854,0.459830641746521,0.4405960440635681,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6621298789978027,0.2453342825174331,1.133684754371643,284.9511108398437,284.95001220703125,304.8858642578125,294.349609375,299.59344482421875,295.2300109863281,284.9511108398437,1.0,0.7315576076507568,0.4036258161067962,0.4036258161067962,1.0,1.0,-3.77083683013916,1.1621441841125488,2.608692646026612,0.3079392313957214,0.9281805157661438,0.9281805157661438,0.0,273.4081115722656,280.0,71441.6796875,0.0,4819.8291015625,1.0,278.1499938964844,282.68817138671875,297.3468933105469,301.94317626953125,293.1499938964844,293.1499938964844,278.1499938964844,35926.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932987630367279,1.0,0.0,0.0,3.762557029724121,3.762582302093506,9.446251283407036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.4521484375,0.0,1661.4716796875,1895.4371337890625,0.0,3708.495361328125,0.9304572939872742,1.0,0.0,3.0,1.0,0.0
17939100,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8289580345153809,0.4912982583045959,0.4467615485191345,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9460586905479432,0.7253335118293762,0.6893487572669983,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8885735869407654,0.6112005114555359,0.4296955168247223,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8121653199195862,0.4600124061107635,0.4408243000507355,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6612643003463745,0.2453225553035736,1.1339064836502075,284.9511108398437,284.95001220703125,304.8945007324219,294.3594970703125,299.5916748046875,295.2298278808594,284.9511108398437,1.0,0.7324255108833313,0.4029258787631988,0.4029258787631988,1.0,1.0,-3.772084474563599,1.1604080200195312,2.6116764545440674,0.3059284090995788,0.9285515546798706,0.9285515546798706,0.0,274.92120361328125,280.0,71465.21875,0.0,4833.23486328125,1.0,278.1499938964844,282.68798828125,297.35675048828125,301.95465087890625,293.1499938964844,293.1499938964844,278.1499938964844,35926.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327090382575988,1.0,0.0,0.0,3.7639472484588623,3.763972520828247,9.45323279211152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.4375,0.0,1663.1036376953125,1895.4371337890625,0.0,3705.947265625,0.9307687878608704,1.0,0.0,3.0,1.0,0.0
17939160,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8277522921562195,0.4908775389194488,0.4464406669139862,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9445160627365112,0.7249937057495117,0.6890918016433716,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.888186514377594,0.6128172278404236,0.43085578083992,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8112536072731018,0.4601932466030121,0.4410518109798431,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6604076027870178,0.2453100383281707,1.1341251134872437,284.9510803222656,284.95001220703125,304.9030456542969,294.36944580078125,299.5897827148437,295.2296142578125,284.9510803222656,1.0,0.7332913875579834,0.4022088348865509,0.4022088348865509,1.0,1.0,-3.773321866989136,1.1586145162582395,2.614707469940185,0.3038614988327026,0.9288998246192932,0.9288998246192932,0.0,276.43505859375,283.0,71488.15625,0.0,4846.62548828125,1.0,278.1499938964844,282.6877746582031,297.3666687011719,301.96612548828125,293.1499938964844,293.1499938964844,278.1499938964844,35926.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932425320148468,1.0,0.0,0.0,3.7653121948242174,3.765337228775024,9.4600898137287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.353515625,0.0,1664.7142333984375,1895.4371337890625,0.0,3703.351806640625,0.9310750365257264,1.0,0.0,3.0,1.0,0.0
17939220,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8253711462020874,0.4900422096252441,0.4458043277263641,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9414262771606444,0.7242759466171265,0.6885422468185425,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8874227404594421,0.6160276532173157,0.4331607222557068,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8094348907470703,0.46054607629776,0.4414985775947571,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6587167978286743,0.2452771663665771,1.1345274448394775,284.9510192871094,284.95001220703125,304.91961669921875,294.3895874023437,299.5856628417969,295.2292175292969,284.9510498046875,1.0,0.7350062727928162,0.4007747173309326,0.4007747173309326,1.0,1.0,-3.775691270828247,1.1549735069274902,2.620717763900757,0.2996911108493805,0.9295413494110109,0.9295413494110109,0.0,279.45867919921875,286.0,71532.359375,0.0,4873.09423828125,1.0,278.1499938964844,282.6874694824219,297.3868103027344,301.9893493652344,293.1499938964844,293.1499938964844,278.1499938964844,35928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318573474884032,1.0,0.0,0.0,3.767890214920044,3.7679152488708496,9.47304783949221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.029296875,0.0,1667.7728271484375,1895.4371337890625,0.0,3698.154296875,0.9316552877426147,1.0,0.0,3.0,1.0,0.0
17939280,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8253711462020874,0.4900422096252441,0.4458043277263641,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9414262771606444,0.7242759466171265,0.6885422468185425,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8874227404594421,0.6160276532173157,0.4331607222557068,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8094348907470703,0.46054607629776,0.4414985775947571,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6587167978286743,0.2452771663665771,1.1345274448394775,284.9510192871094,284.95001220703125,304.91961669921875,294.3895874023437,299.5856628417969,295.2292175292969,284.9510498046875,1.0,0.7350062727928162,0.4007747173309326,0.4007747173309326,1.0,1.0,-3.775691270828247,1.1549735069274902,2.620717763900757,0.2996911108493805,0.9295413494110109,0.9295413494110109,0.0,279.45867919921875,286.0,71532.359375,0.0,4873.09423828125,1.0,278.1499938964844,282.6874694824219,297.3868103027344,301.9893493652344,293.1499938964844,293.1499938964844,278.1499938964844,35928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318573474884032,1.0,0.0,0.0,3.767890214920044,3.7679152488708496,9.47304783949221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.029296875,0.0,1667.7728271484375,1895.4371337890625,0.0,3698.154296875,0.9316552877426147,1.0,0.0,3.0,1.0,0.0
17939340,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.823021650314331,0.4892092049121856,0.4451703429222107,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9383482336997986,0.723541796207428,0.6879774332046509,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8866798281669617,0.6192283630371094,0.4354588985443115,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8076221942901611,0.4608951508998871,0.4419419467449188,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6570602059364319,0.2452409863471985,1.1349155902862549,284.95098876953125,284.95001220703125,304.9354858398437,294.409912109375,299.5813293457031,295.2287902832031,284.95098876953125,1.0,0.7367125153541565,0.3993406295776367,0.3993406295776367,1.0,1.0,-3.7780144214630127,1.1513004302978516,2.626713991165161,0.2954969108104706,0.9301587343215942,0.9301587343215942,0.0,282.4844665527344,289.0,71575.6875,0.0,4899.47607421875,1.0,278.1499938964844,282.6872253417969,297.4070739746094,302.0126342773437,293.1499938964844,293.1499938964844,278.1499938964844,35931.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312757253646852,1.0,0.0,0.0,3.7703897953033447,3.7704150676727295,9.48562160374422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.6240234375,0.0,1670.7462158203125,1895.4371337890625,0.0,3692.8291015625,0.9322183132171632,1.0,0.0,3.0,1.0,0.0
17939400,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.823021650314331,0.4892092049121856,0.4451703429222107,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9383482336997986,0.723541796207428,0.6879774332046509,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8866798281669617,0.6192283630371094,0.4354588985443115,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8076221942901611,0.4608951508998871,0.4419419467449188,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6570602059364319,0.2452409863471985,1.1349155902862549,284.95098876953125,284.95001220703125,304.9354858398437,294.409912109375,299.5813293457031,295.2287902832031,284.95098876953125,1.0,0.7367125153541565,0.3993406295776367,0.3993406295776367,1.0,1.0,-3.7780144214630127,1.1513004302978516,2.626713991165161,0.2954969108104706,0.9301587343215942,0.9301587343215942,0.0,282.4844665527344,289.0,71575.6875,0.0,4899.47607421875,1.0,278.1499938964844,282.6872253417969,297.4070739746094,302.0126342773437,293.1499938964844,293.1499938964844,278.1499938964844,35931.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312757253646852,1.0,0.0,0.0,3.7703897953033447,3.7704150676727295,9.48562160374422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.6240234375,0.0,1670.7462158203125,1895.4371337890625,0.0,3692.8291015625,0.9322183132171632,1.0,0.0,3.0,1.0,0.0
17939460,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8207007646560669,0.4883804321289062,0.4445401728153229,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9352837800979614,0.722781777381897,0.6873883605003357,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8859550952911377,0.6224124431610107,0.4377456307411194,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8058118224143982,0.4612382054328918,0.442379742860794,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6554362177848816,0.2451996952295303,1.1352810859680176,284.9509582519531,284.95001220703125,304.9505615234375,294.4303283691406,299.576904296875,295.2283630371094,284.9509582519531,1.0,0.7384061813354492,0.3979462683200836,0.3979462683200836,1.0,1.0,-3.7802658081054688,1.147707462310791,2.6325583457946777,0.2913960814476013,0.9307790994644164,0.9307790994644164,0.0,285.509521484375,292.0,71619.0234375,0.0,4925.67138671875,1.0,278.1499938964844,282.68701171875,297.4274597167969,302.0360717773437,293.1499938964844,293.1499938964844,278.1499938964844,35932.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306915402412416,1.0,0.0,0.0,3.7728331089019775,3.7728583812713614,9.497919108980568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.26953125,0.0,1673.650146484375,1895.4371337890625,0.0,3687.478271484375,0.9327684044837952,1.0,0.0,3.0,1.0,0.0
17939520,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8207007646560669,0.4883804321289062,0.4445401728153229,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9352837800979614,0.722781777381897,0.6873883605003357,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8859550952911377,0.6224124431610107,0.4377456307411194,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8058118224143982,0.4612382054328918,0.442379742860794,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6554362177848816,0.2451996952295303,1.1352810859680176,284.9509582519531,284.95001220703125,304.9505615234375,294.4303283691406,299.576904296875,295.2283630371094,284.9509582519531,1.0,0.7384061813354492,0.3979462683200836,0.3979462683200836,1.0,1.0,-3.7802658081054688,1.147707462310791,2.6325583457946777,0.2913960814476013,0.9307790994644164,0.9307790994644164,0.0,285.509521484375,292.0,71619.0234375,0.0,4925.67138671875,1.0,278.1499938964844,282.68701171875,297.4274597167969,302.0360717773437,293.1499938964844,293.1499938964844,278.1499938964844,35932.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306915402412416,1.0,0.0,0.0,3.7728331089019775,3.7728583812713614,9.497919108980568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.26953125,0.0,1673.650146484375,1895.4371337890625,0.0,3687.478271484375,0.9327684044837952,1.0,0.0,3.0,1.0,0.0
17939580,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.818402886390686,0.4875554740428924,0.4439135789871216,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9322376847267152,0.7219962477684021,0.6867756247520447,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8852470517158508,0.6255788803100586,0.4400202929973602,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8040110468864441,0.4615750014781952,0.4428118765354156,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.653843879699707,0.2451534420251846,1.1356250047683716,284.950927734375,284.95001220703125,304.9647827148437,294.4508056640625,299.5721435546875,295.2279052734375,284.950927734375,1.0,0.7400874495506287,0.3965518772602081,0.3965518772602081,1.0,1.0,-3.7824454307556152,1.1440789699554443,2.638366460800171,0.2872750759124756,0.93135803937912,0.93135803937912,0.0,288.5341491699219,295.0,71660.875,0.0,4951.68310546875,1.0,278.1499938964844,282.6868591308594,297.4478759765625,302.0594787597656,293.1499938964844,293.1499938964844,278.1499938964844,35935.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301055669784546,1.0,0.0,0.0,3.7751641273498535,3.7751893997192383,9.50965954871208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.7314453125,0.0,1676.429931640625,1895.4371337890625,0.0,3682.10888671875,0.9332935810089112,1.0,0.0,3.0,1.0,0.0
17939640,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.818402886390686,0.4875554740428924,0.4439135789871216,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9322376847267152,0.7219962477684021,0.6867756247520447,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8852470517158508,0.6255788803100586,0.4400202929973602,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8040110468864441,0.4615750014781952,0.4428118765354156,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.653843879699707,0.2451534420251846,1.1356250047683716,284.950927734375,284.95001220703125,304.9647827148437,294.4508056640625,299.5721435546875,295.2279052734375,284.950927734375,1.0,0.7400874495506287,0.3965518772602081,0.3965518772602081,1.0,1.0,-3.7824454307556152,1.1440789699554443,2.638366460800171,0.2872750759124756,0.93135803937912,0.93135803937912,0.0,288.5341491699219,295.0,71660.875,0.0,4951.68310546875,1.0,278.1499938964844,282.6868591308594,297.4478759765625,302.0594787597656,293.1499938964844,293.1499938964844,278.1499938964844,35935.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301055669784546,1.0,0.0,0.0,3.7751641273498535,3.7751893997192383,9.50965954871208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.7314453125,0.0,1676.429931640625,1895.4371337890625,0.0,3682.10888671875,0.9332935810089112,1.0,0.0,3.0,1.0,0.0
17939700,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8172576427459717,0.4871435463428497,0.4436010718345642,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9307176470756532,0.7215895056724548,0.6864573955535889,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8848860859870911,0.6271309852600098,0.4411391019821167,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8031178116798401,0.4617413878440857,0.4430263042449951,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6530569195747375,0.2451282441616058,1.135789155960083,284.9508972167969,284.95001220703125,304.9715270996094,294.4610290527344,299.5696105957031,295.2275695800781,284.9508972167969,1.0,0.7409221529960632,0.3958546817302704,0.3958546817302704,1.0,1.0,-3.7834877967834473,1.142243266105652,2.641244649887085,0.2852039337158203,0.9316167235374452,0.9316167235374452,0.0,290.0496826171875,295.0,71680.7109375,0.0,4964.58056640625,1.0,278.1499938964844,282.6867980957031,297.45806884765625,302.0711364746094,293.1499938964844,293.1499938964844,278.1499938964844,35937.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298116564750672,1.0,0.0,0.0,3.776256084442138,3.776281356811523,9.515160854789428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.30859375,0.0,1677.7391357421875,1895.4371337890625,0.0,3679.41455078125,0.9335399866104126,1.0,0.0,3.0,1.0,0.0
17939760,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8161163330078125,0.4867324233055115,0.4432892501354217,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9292052984237672,0.7211781740188599,0.6861344575881958,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8845298290252686,0.6286814212799072,0.4422553479671478,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8022316694259644,0.4619065225124359,0.4432395696640014,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6522780656814575,0.2451020628213882,1.1359487771987915,284.95086669921875,284.95001220703125,304.97802734375,294.47119140625,299.567138671875,295.2272644042969,284.95086669921875,1.0,0.7417541146278381,0.3951843976974487,0.3951843976974487,1.0,1.0,-3.784515857696533,1.1404786109924316,2.6440372467041016,0.2832069098949432,0.931887686252594,0.931887686252594,0.0,291.56475830078125,298.0,71700.890625,0.0,4977.4384765625,1.0,278.1499938964844,282.686767578125,297.46826171875,302.082763671875,293.1499938964844,293.1499938964844,278.1499938964844,35938.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295195937156676,1.0,0.0,0.0,3.777345895767212,3.7773711681365967,9.520654202788136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.9306640625,0.0,1679.042236328125,1895.4371337890625,0.0,3676.737060546875,0.9337857961654664,1.0,0.0,3.0,1.0,0.0
17939820,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8138361573219299,0.4859116673469543,0.4426676034927368,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9261905550956726,0.7203208208084106,0.6854601502418518,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8837999701499939,0.6317038536071777,0.4444449841976166,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8004734516143799,0.4622316062450409,0.4436618387699127,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6507377624511719,0.2450447529554367,1.136249303817749,284.9507751464844,284.95001220703125,304.9902648925781,294.4914855957031,299.5616760253906,295.226318359375,284.9507751464844,1.0,0.7434043288230896,0.3938438594341278,0.3938438594341278,1.0,1.0,-3.786461353302002,1.136912226676941,2.6495492458343506,0.2792019248008728,0.9323498606681824,0.9323498606681824,0.0,294.60009765625,301.0,71738.71875,0.0,5002.8798828125,1.0,278.1499938964844,282.6867370605469,297.488525390625,302.1058349609375,293.1499938964844,293.1499938964844,278.1499938964844,35943.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289376735687256,1.0,0.0,0.0,3.77937650680542,3.7794017791748047,9.530893976261724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.8037109375,0.0,1681.489013671875,1895.4371337890625,0.0,3671.400146484375,0.9342447519302368,1.0,0.0,3.0,1.0,0.0
17939880,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8138361573219299,0.4859116673469543,0.4426676034927368,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9261905550956726,0.7203208208084106,0.6854601502418518,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8837999701499939,0.6317038536071777,0.4444449841976166,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8004734516143799,0.4622316062450409,0.4436618387699127,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6507377624511719,0.2450447529554367,1.136249303817749,284.9507751464844,284.95001220703125,304.9902648925781,294.4914855957031,299.5616760253906,295.226318359375,284.9507751464844,1.0,0.7434043288230896,0.3938438594341278,0.3938438594341278,1.0,1.0,-3.786461353302002,1.136912226676941,2.6495492458343506,0.2792019248008728,0.9323498606681824,0.9323498606681824,0.0,294.60009765625,301.0,71738.71875,0.0,5002.8798828125,1.0,278.1499938964844,282.6867370605469,297.488525390625,302.1058349609375,293.1499938964844,293.1499938964844,278.1499938964844,35943.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289376735687256,1.0,0.0,0.0,3.77937650680542,3.7794017791748047,9.530893976261724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.8037109375,0.0,1681.489013671875,1895.4371337890625,0.0,3671.400146484375,0.9342447519302368,1.0,0.0,3.0,1.0,0.0
17939940,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8115533590316772,0.4850921630859375,0.4420478343963623,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9231910109519958,0.7194164991378784,0.6847429871559143,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8830387592315674,0.6346266865730286,0.4465661942958832,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7987323999404907,0.4625483155250549,0.4440771341323852,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6492186188697815,0.2449796497821808,1.136518955230713,284.9506530761719,284.95001220703125,305.0013122558594,294.5115051269531,299.5556030273437,295.22509765625,284.9506530761719,1.0,0.7450319528579712,0.3925032913684845,0.3925032913684845,1.0,1.0,-3.788229465484619,1.133273720741272,2.6549558639526367,0.2751652002334595,0.9326831698417664,0.9326831698417664,0.0,297.6416015625,304.0,71771.59375,0.0,5027.8583984375,1.0,278.1499938964844,282.686767578125,297.5085754394531,302.1283874511719,293.1499938964844,293.1499938964844,278.1499938964844,35951.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283535480499268,1.0,0.0,0.0,3.781078577041626,3.7811038494110094,9.53947960624646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.908203125,0.0,1683.56884765625,1895.4371337890625,0.0,3666.040771484375,0.9346315860748292,1.0,0.0,3.0,1.0,0.0
17940000,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8115533590316772,0.4850921630859375,0.4420478343963623,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9231910109519958,0.7194164991378784,0.6847429871559143,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8830387592315674,0.6346266865730286,0.4465661942958832,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7987323999404907,0.4625483155250549,0.4440771341323852,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6492186188697815,0.2449796497821808,1.136518955230713,284.9506530761719,284.95001220703125,305.0013122558594,294.5115051269531,299.5556030273437,295.22509765625,284.9506530761719,1.0,0.7450319528579712,0.3925032913684845,0.3925032913684845,1.0,1.0,-3.788229465484619,1.133273720741272,2.6549558639526367,0.2751652002334595,0.9326831698417664,0.9326831698417664,0.0,297.6416015625,304.0,71771.59375,0.0,5027.8583984375,1.0,278.1499938964844,282.686767578125,297.5085754394531,302.1283874511719,293.1499938964844,293.1499938964844,278.1499938964844,35951.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283535480499268,1.0,0.0,0.0,3.781078577041626,3.7811038494110094,9.53947960624646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.908203125,0.0,1683.56884765625,1895.4371337890625,0.0,3666.040771484375,0.9346315860748292,1.0,0.0,3.0,1.0,0.0
17940060,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8097251057624817,0.4844373762607574,0.4415529668331146,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9208159446716307,0.7186678051948547,0.6841440200805664,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.882425844669342,0.6369304060935974,0.4482336938381195,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7973558902740479,0.462795227766037,0.4444035589694977,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6480216383934021,0.2449224591255188,1.1367120742797852,284.95050048828125,284.95001220703125,305.0093078613281,294.52734375,299.55010986328125,295.2240905761719,284.95050048828125,1.0,0.7463194727897644,0.3913816511631012,0.3913816511631012,1.0,1.0,-3.7895452976226807,1.1301711797714231,2.659374237060547,0.2717657089233398,0.9328291416168212,0.9328291416168212,0.0,300.0738220214844,304.0,71792.7109375,0.0,5047.55810546875,1.0,278.1499938964844,282.68682861328125,297.5243530273437,302.1459045410156,293.1499938964844,293.1499938964844,278.1499938964844,35959.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278812408447266,1.0,0.0,0.0,3.782117605209351,3.782142877578736,9.54472284320218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.1953125,0.0,1684.8673095703125,1895.4371337890625,0.0,3661.705322265625,0.9348698854446412,1.0,0.0,3.0,1.0,0.0
17940120,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.809267520904541,0.4842738509178161,0.4414293766021728,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9202266931533812,0.7184779644012451,0.6839916110038757,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8822731375694275,0.6375031471252441,0.4486478567123413,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7970141768455505,0.4628561735153198,0.4444844722747803,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6477251052856445,0.2449075877666473,1.1367578506469729,284.950439453125,284.95001220703125,305.0111694335937,294.53125,299.5487060546875,295.22381591796875,284.950439453125,1.0,0.7466396689414978,0.3911012411117553,0.3911012411117553,1.0,1.0,-3.78986382484436,1.1293892860412598,2.6604745388031006,0.27091184258461,0.9328571557998656,0.9328571557998656,0.0,300.681640625,307.0,71797.53125,0.0,5052.453125,1.0,278.1499938964844,282.6868591308594,297.5282592773437,302.1502380371094,293.1499938964844,293.1499938964844,278.1499938964844,35961.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927763283252716,1.0,0.0,0.0,3.782341718673706,3.782366991043091,9.54585402723751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.9404296875,0.0,1685.14990234375,1895.4371337890625,0.0,3660.62255859375,0.9349215626716614,1.0,0.0,3.0,1.0,0.0
17940180,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.806975245475769,0.4834573566913605,0.4408125281333923,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.917311429977417,0.7175108194351196,0.6832119822502136,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8815166354179382,0.6403510570526123,0.4507058560848236,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7953210473060608,0.4631549417972564,0.4448833167552948,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6462592482566833,0.2448297291994094,1.1369696855545044,284.9503173828125,284.95001220703125,305.01971435546875,294.55059814453125,299.5413513183594,295.2225952148437,284.9503173828125,1.0,0.7482297420501709,0.3896991908550262,0.3896991908550262,1.0,1.0,-3.791394948959351,1.1254515647888184,2.665943384170532,0.2666264474391937,0.9329578280448914,0.9329578280448914,0.0,303.7171936035156,310.0,71818.7578125,0.0,5076.73046875,1.0,278.1499938964844,282.6871337890625,297.5475769042969,302.1713562011719,293.1499938964844,293.1499938964844,278.1499938964844,35970.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271693229675292,1.0,0.0,0.0,3.783246517181397,3.783271789550781,9.550421964377165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.1953125,0.0,1686.298583984375,1895.4371337890625,0.0,3655.168212890625,0.935131013393402,1.0,0.0,3.0,1.0,0.0
17940240,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.806975245475769,0.4834573566913605,0.4408125281333923,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.917311429977417,0.7175108194351196,0.6832119822502136,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8815166354179382,0.6403510570526123,0.4507058560848236,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7953210473060608,0.4631549417972564,0.4448833167552948,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6462592482566833,0.2448297291994094,1.1369696855545044,284.9503173828125,284.95001220703125,305.01971435546875,294.55059814453125,299.5413513183594,295.2225952148437,284.9503173828125,1.0,0.7482297420501709,0.3896991908550262,0.3896991908550262,1.0,1.0,-3.791394948959351,1.1254515647888184,2.665943384170532,0.2666264474391937,0.9329578280448914,0.9329578280448914,0.0,303.7171936035156,310.0,71818.7578125,0.0,5076.73046875,1.0,278.1499938964844,282.6871337890625,297.5475769042969,302.1713562011719,293.1499938964844,293.1499938964844,278.1499938964844,35970.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271693229675292,1.0,0.0,0.0,3.783246517181397,3.783271789550781,9.550421964377165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.1953125,0.0,1686.298583984375,1895.4371337890625,0.0,3655.168212890625,0.935131013393402,1.0,0.0,3.0,1.0,0.0
