time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.805824339389801,0.4830495417118072,0.4405045509338379,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9158757328987122,0.717019259929657,0.6828144192695618,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8811437487602234,0.6417681574821472,0.4517295062541961,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7944839000701904,0.4633015394210815,0.4450801312923431,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6455367803573608,0.2447892725467682,1.137068510055542,284.95025634765625,284.95001220703125,305.0234680175781,294.5600891113281,299.5375671386719,295.22198486328125,284.95025634765625,1.0,0.7490198612213135,0.3889981508255005,0.3889981508255005,1.0,1.0,-3.792133331298828,1.1234688758850098,2.6686644554138184,0.2644751369953155,0.9329912066459656,0.9329912066459656,0.0,305.234130859375,310.0,71828.140625,0.0,5088.78955078125,1.0,278.1499938964844,282.6872863769531,297.5570678710937,302.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268761277198792,1.0,0.0,0.0,3.783605098724365,3.78363037109375,9.552231858833693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.1123046875,0.0,1686.7579345703125,1895.4371337890625,0.0,3652.474853515625,0.9352144002914428,1.0,0.0,3.0,1.0,0.0
17940360,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8046730756759644,0.4826425611972809,0.4401971101760864,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9144566655158995,0.7165234684944153,0.6824126839637756,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8807751536369324,0.6431816816329956,0.4527503252029419,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7936534881591797,0.4634467661380768,0.445275604724884,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6448215842247009,0.2447481304407119,1.1371638774871826,284.9502868652344,284.95001220703125,305.02685546875,294.5694580078125,299.5341796875,295.2214050292969,284.9502868652344,1.0,0.7498071193695068,0.3883825838565826,0.3883825838565826,1.0,1.0,-3.792858123779297,1.1217342615127563,2.67112398147583,0.262573778629303,0.9330974817276,0.9330974817276,0.0,306.7502746582031,313.0,71839.5625,0.0,5100.8056640625,1.0,278.1499938964844,282.6875,297.5664978027344,302.1920166015625,293.1499938964844,293.1499938964844,278.1499938964844,35976.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265902042388916,1.0,0.0,0.0,3.784022092819214,3.784047365188599,9.554338475936677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.287109375,0.0,1687.263916015625,1895.4371337890625,0.0,3649.847900390625,0.9353097081184388,1.0,0.0,3.0,1.0,0.0
17940420,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8023928999900818,0.4818301200866699,0.4395837783813476,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9116683602333068,0.7155093550682068,0.6815879344940186,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8800474405288696,0.6459894776344299,0.4547783732414245,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7920101881027222,0.4637283682823181,0.445658415555954,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6434112787246704,0.2446620017290115,1.1373368501663208,284.95025634765625,284.95001220703125,305.03253173828125,294.5877685546875,299.52703857421875,295.22027587890625,284.9502868652344,1.0,0.7513691186904907,0.3871514201164245,0.3871514201164245,1.0,1.0,-3.7942373752594,1.118266224861145,2.675971269607544,0.2587824463844299,0.9332721829414368,0.9332721829414368,0.0,309.7779846191406,316.0,71860.5859375,0.0,5124.60888671875,1.0,278.1499938964844,282.6878967285156,297.58477783203125,302.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,35978.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260240793228148,1.0,0.0,0.0,3.784781455993652,3.784806728363037,9.558173132973025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.2724609375,0.0,1688.1834716796875,1895.4371337890625,0.0,3644.644775390625,0.9354819059371948,1.0,0.0,3.0,1.0,0.0
17940480,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8023928999900818,0.4818301200866699,0.4395837783813476,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9116683602333068,0.7155093550682068,0.6815879344940186,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8800474405288696,0.6459894776344299,0.4547783732414245,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7920101881027222,0.4637283682823181,0.445658415555954,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6434112787246704,0.2446620017290115,1.1373368501663208,284.95025634765625,284.95001220703125,305.03253173828125,294.5877685546875,299.52703857421875,295.22027587890625,284.9502868652344,1.0,0.7513691186904907,0.3871514201164245,0.3871514201164245,1.0,1.0,-3.7942373752594,1.118266224861145,2.675971269607544,0.2587824463844299,0.9332721829414368,0.9332721829414368,0.0,309.7779846191406,316.0,71860.5859375,0.0,5124.60888671875,1.0,278.1499938964844,282.6878967285156,297.58477783203125,302.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,35978.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260240793228148,1.0,0.0,0.0,3.784781455993652,3.784806728363037,9.558173132973025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.2724609375,0.0,1688.1834716796875,1895.4371337890625,0.0,3644.644775390625,0.9354819059371948,1.0,0.0,3.0,1.0,0.0
17940540,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8001401424407959,0.48101806640625,0.4389711618423462,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9089555740356444,0.7144768834114075,0.6807461380958557,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8793342113494873,0.6487822532653809,0.4567959308624267,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7903900742530823,0.4640023410320282,0.4460343718528747,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6420267820358276,0.2445727884769439,1.1374964714050293,284.9502258300781,284.95001220703125,305.03662109375,294.6054077148437,299.5195617675781,295.2192077636719,284.9502258300781,1.0,0.7529207468032837,0.3859202861785888,0.3859202861785888,1.0,1.0,-3.7955591678619385,1.114770770072937,2.680788278579712,0.2549707293510437,0.9333801865577698,0.9333801865577698,0.0,312.8052978515625,319.0,71879.09375,0.0,5148.25439453125,1.0,278.1499938964844,282.6883239746094,297.60260009765625,302.2315368652344,293.1499938964844,293.1499938964844,278.1499938964844,35981.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254878163337708,1.0,0.0,0.0,3.785407304763794,3.7854325771331774,9.561334763930065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.76953125,0.0,1688.95654296875,1895.4371337890625,0.0,3639.714599609375,0.9356245994567872,1.0,0.0,3.0,1.0,0.0
17940600,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8001401424407959,0.48101806640625,0.4389711618423462,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9089555740356444,0.7144768834114075,0.6807461380958557,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8793342113494873,0.6487822532653809,0.4567959308624267,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7903900742530823,0.4640023410320282,0.4460343718528747,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6420267820358276,0.2445727884769439,1.1374964714050293,284.9502258300781,284.95001220703125,305.03662109375,294.6054077148437,299.5195617675781,295.2192077636719,284.9502258300781,1.0,0.7529207468032837,0.3859202861785888,0.3859202861785888,1.0,1.0,-3.7955591678619385,1.114770770072937,2.680788278579712,0.2549707293510437,0.9333801865577698,0.9333801865577698,0.0,312.8052978515625,319.0,71879.09375,0.0,5148.25439453125,1.0,278.1499938964844,282.6883239746094,297.60260009765625,302.2315368652344,293.1499938964844,293.1499938964844,278.1499938964844,35981.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254878163337708,1.0,0.0,0.0,3.785407304763794,3.7854325771331774,9.561334763930065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.76953125,0.0,1688.95654296875,1895.4371337890625,0.0,3639.714599609375,0.9356245994567872,1.0,0.0,3.0,1.0,0.0
17940660,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7979142665863037,0.4802055060863495,0.4383584558963775,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.906324565410614,0.7134212851524353,0.6798830032348633,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8786327838897705,0.6515551209449768,0.4587998986244201,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7887910008430481,0.4642658531665802,0.4464008808135986,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6406663060188293,0.2444795221090316,1.1376389265060425,284.95001220703125,284.95001220703125,305.0390319824219,294.6223449707031,299.510986328125,295.2181701660156,284.95001220703125,1.0,0.7544601559638977,0.3845962285995483,0.3845962285995483,1.0,1.0,-3.796807050704956,1.1109539270401,2.685853242874145,0.2508415579795837,0.9332734942436218,0.9332734942436218,0.0,315.83111572265625,322.0,71889.4765625,0.0,5171.685546875,1.0,278.1499938964844,282.6887512207031,297.6195983886719,302.249755859375,293.1499938964844,293.1499938964844,278.1499938964844,35991.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249608516693116,1.0,0.0,0.0,3.785602331161499,3.785627841949463,9.56232042881311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.87890625,0.0,1689.26220703125,1895.4371337890625,0.0,3634.867919921875,0.9356736540794371,1.0,0.0,3.0,1.0,0.0
17940720,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7979142665863037,0.4802055060863495,0.4383584558963775,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.906324565410614,0.7134212851524353,0.6798830032348633,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8786327838897705,0.6515551209449768,0.4587998986244201,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7887910008430481,0.4642658531665802,0.4464008808135986,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6406663060188293,0.2444795221090316,1.1376389265060425,284.95001220703125,284.95001220703125,305.0390319824219,294.6223449707031,299.510986328125,295.2181701660156,284.95001220703125,1.0,0.7544601559638977,0.3845962285995483,0.3845962285995483,1.0,1.0,-3.796807050704956,1.1109539270401,2.685853242874145,0.2508415579795837,0.9332734942436218,0.9332734942436218,0.0,315.83111572265625,322.0,71889.4765625,0.0,5171.685546875,1.0,278.1499938964844,282.6887512207031,297.6195983886719,302.249755859375,293.1499938964844,293.1499938964844,278.1499938964844,35991.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249608516693116,1.0,0.0,0.0,3.785602331161499,3.785627841949463,9.56232042881311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.87890625,0.0,1689.26220703125,1895.4371337890625,0.0,3634.867919921875,0.9356736540794371,1.0,0.0,3.0,1.0,0.0
17940780,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7957152128219604,0.4793929755687713,0.4377458393573761,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9037831425666808,0.7123409509658813,0.678996741771698,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8779411315917969,0.654305100440979,0.4607881605625152,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7872114777565002,0.4645175337791443,0.446756511926651,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6393285393714905,0.2443822026252746,1.1377633810043335,284.9498596191406,284.95001220703125,305.03973388671875,294.638427734375,299.5018005371094,295.2171630859375,284.9498596191406,1.0,0.7559863924980164,0.3832721710205078,0.3832721710205078,1.0,1.0,-3.797973871231079,1.107091188430786,2.690882682800293,0.2466750293970108,0.9330640435218812,0.9330640435218812,0.0,318.85546875,325.0,71894.0234375,0.0,5194.87646484375,1.0,278.1499938964844,282.6893005371094,297.6356811523437,302.2666931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244391322135924,1.0,0.0,0.0,3.785382032394409,3.785407543182373,9.561207434671817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.8955078125,0.0,1689.0755615234375,1895.4371337890625,0.0,3630.06787109375,0.9356303811073304,1.0,0.0,3.0,1.0,0.0
17940840,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7957152128219604,0.4793929755687713,0.4377458393573761,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9037831425666808,0.7123409509658813,0.678996741771698,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8779411315917969,0.654305100440979,0.4607881605625152,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7872114777565002,0.4645175337791443,0.446756511926651,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6393285393714905,0.2443822026252746,1.1377633810043335,284.9498596191406,284.95001220703125,305.03973388671875,294.638427734375,299.5018005371094,295.2171630859375,284.9498596191406,1.0,0.7559863924980164,0.3832721710205078,0.3832721710205078,1.0,1.0,-3.797973871231079,1.107091188430786,2.690882682800293,0.2466750293970108,0.9330640435218812,0.9330640435218812,0.0,318.85546875,325.0,71894.0234375,0.0,5194.87646484375,1.0,278.1499938964844,282.6893005371094,297.6356811523437,302.2666931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244391322135924,1.0,0.0,0.0,3.785382032394409,3.785407543182373,9.561207434671817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.8955078125,0.0,1689.0755615234375,1895.4371337890625,0.0,3630.06787109375,0.9356303811073304,1.0,0.0,3.0,1.0,0.0
17940900,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7946256399154663,0.4789865612983703,0.437439501285553,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9025495648384094,0.7117940783500671,0.6785472631454468,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8775997161865234,0.6556740403175354,0.4617780447006225,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7864294648170471,0.4646401107311249,0.4469313025474548,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6386681199073792,0.2443325221538543,1.1378211975097656,284.9497985839844,284.95001220703125,305.03936767578125,294.6461486816406,299.4970703125,295.2166748046875,284.9497985839844,1.0,0.7567458152770996,0.3826101422309875,0.3826101422309875,1.0,1.0,-3.798535108566284,1.1051486730575562,2.6933865547180176,0.2445845752954483,0.932935893535614,0.932935893535614,0.0,320.3678894042969,325.0,71894.8046875,0.0,5206.41259765625,1.0,278.1499938964844,282.6896057128906,297.6434631347656,302.2747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36005.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241896271705629,1.0,0.0,0.0,3.7851650714874254,3.785190343856812,9.5601103566878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.1181640625,0.0,1688.8531494140625,1895.4371337890625,0.0,3627.771484375,0.9355846643447876,1.0,0.0,3.0,1.0,0.0
17940960,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7935431599617004,0.4785806536674499,0.4371334612369537,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9013288021087646,0.7112432718276978,0.6780940294265747,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8772616386413574,0.6570390462875366,0.4627651572227478,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7856530547142029,0.464760810136795,0.447104275226593,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6380136013031006,0.244282379746437,1.1378766298294067,284.9497985839844,284.95001220703125,305.03857421875,294.65362548828125,299.49273681640625,295.2161865234375,284.9497985839844,1.0,0.7575027942657471,0.3820396959781647,0.3820396959781647,1.0,1.0,-3.799084186553955,1.103476643562317,2.695607662200928,0.2427674531936645,0.9328820705413818,0.9328820705413818,0.0,321.8800964355469,328.0,71897.578125,0.0,5217.91015625,1.0,278.1499938964844,282.6899719238281,297.6510314941406,302.2827453613281,293.1499938964844,293.1499938964844,278.1499938964844,36007.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239506721496582,1.0,0.0,0.0,3.785000562667847,3.785025835037232,9.559279305904056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.5615234375,0.0,1688.6693115234375,1895.4371337890625,0.0,3625.572265625,0.9355494379997252,1.0,0.0,3.0,1.0,0.0
17941020,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7913992404937744,0.4777687489986419,0.4365215301513672,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8989012241363525,0.710120439529419,0.6771677732467651,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8765907883644104,0.6597468852996826,0.4647243320941925,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7841137647628784,0.4649911522865295,0.4474400281906128,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6367204189300537,0.2441791445016861,1.1379746198654177,284.94976806640625,284.95001220703125,305.0354919433594,294.6678161621094,299.483642578125,295.2152709960937,284.9497985839844,1.0,0.759005606174469,0.3808988332748413,0.3808988332748413,1.0,1.0,-3.8001129627227774,1.100138545036316,2.699974536895752,0.2391567826271057,0.9327116012573242,0.9327116012573242,0.0,324.90234375,331.0,71900.1328125,0.0,5240.6904296875,1.0,278.1499938964844,282.690673828125,297.66522216796875,302.297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36010.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234796166419984,1.0,0.0,0.0,3.784538507461548,3.7845637798309326,9.556946451994008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.7958984375,0.0,1688.143798828125,1895.4371337890625,0.0,3621.2353515625,0.9354479312896729,1.0,0.0,3.0,1.0,0.0
17941080,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7913992404937744,0.4777687489986419,0.4365215301513672,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8989012241363525,0.710120439529419,0.6771677732467651,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8765907883644104,0.6597468852996826,0.4647243320941925,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7841137647628784,0.4649911522865295,0.4474400281906128,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6367204189300537,0.2441791445016861,1.1379746198654177,284.94976806640625,284.95001220703125,305.0354919433594,294.6678161621094,299.483642578125,295.2152709960937,284.9497985839844,1.0,0.759005606174469,0.3808988332748413,0.3808988332748413,1.0,1.0,-3.8001129627227774,1.100138545036316,2.699974536895752,0.2391567826271057,0.9327116012573242,0.9327116012573242,0.0,324.90234375,331.0,71900.1328125,0.0,5240.6904296875,1.0,278.1499938964844,282.690673828125,297.66522216796875,302.297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36010.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234796166419984,1.0,0.0,0.0,3.784538507461548,3.7845637798309326,9.556946451994008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.7958984375,0.0,1688.143798828125,1895.4371337890625,0.0,3621.2353515625,0.9354479312896729,1.0,0.0,3.0,1.0,0.0
17941140,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7892813682556152,0.4769558906555176,0.4359091520309448,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8964971303939819,0.7089844346046448,0.6762294173240662,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8759323358535767,0.6624418497085571,0.4666746854782104,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7825953364372253,0.4652144908905029,0.4477694928646087,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6354482769966125,0.2440740168094635,1.138064980506897,284.94970703125,284.95001220703125,305.0304260253906,294.6809387207031,299.47418212890625,295.21435546875,284.94970703125,1.0,0.7605009078979492,0.3797580003738403,0.3797580003738403,1.0,1.0,-3.801098585128784,1.0967798233032229,2.704318761825561,0.2355372756719589,0.9324653148651124,0.9324653148651124,0.0,327.9263610839844,334.0,71899.765625,0.0,5263.3642578125,1.0,278.1499938964844,282.6913757324219,297.6787109375,302.3116149902344,293.1499938964844,293.1499938964844,278.1499938964844,36015.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230684638023376,1.0,0.0,0.0,3.7839317321777344,3.783957004547119,9.55388259171741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.423828125,0.0,1687.46044921875,1895.4371337890625,0.0,3617.44873046875,0.935314416885376,1.0,0.0,3.0,1.0,0.0
17941200,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7892813682556152,0.4769558906555176,0.4359091520309448,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8964971303939819,0.7089844346046448,0.6762294173240662,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8759323358535767,0.6624418497085571,0.4666746854782104,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7825953364372253,0.4652144908905029,0.4477694928646087,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6354482769966125,0.2440740168094635,1.138064980506897,284.94970703125,284.95001220703125,305.0304260253906,294.6809387207031,299.47418212890625,295.21435546875,284.94970703125,1.0,0.7605009078979492,0.3797580003738403,0.3797580003738403,1.0,1.0,-3.801098585128784,1.0967798233032229,2.704318761825561,0.2355372756719589,0.9324653148651124,0.9324653148651124,0.0,327.9263610839844,334.0,71899.765625,0.0,5263.3642578125,1.0,278.1499938964844,282.6913757324219,297.6787109375,302.3116149902344,293.1499938964844,293.1499938964844,278.1499938964844,36015.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230684638023376,1.0,0.0,0.0,3.7839317321777344,3.783957004547119,9.55388259171741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.423828125,0.0,1687.46044921875,1895.4371337890625,0.0,3617.44873046875,0.935314416885376,1.0,0.0,3.0,1.0,0.0
17941260,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7874397039413452,0.4762393236160278,0.4353692829608917,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8943971991539001,0.7079629898071289,0.6753833293914795,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8753576278686523,0.6647888422012329,0.4683742225170135,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7812730073928833,0.4653984010219574,0.4480478167533874,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6343443989753723,0.2439783066511154,1.13813054561615,284.9495849609375,284.95001220703125,305.02423095703125,294.6915283203125,299.46539306640625,295.21356201171875,284.9495849609375,1.0,0.7618049383163452,0.3787957727909088,0.3787957727909088,1.0,1.0,-3.801890134811402,1.0939236879348757,2.7079665660858154,0.2324729114770889,0.9321535229682922,0.9321535229682922,0.0,330.5858154296875,334.0,71894.8203125,0.0,5283.08203125,1.0,278.1499938964844,282.6920471191406,297.68927001953125,302.32232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36021.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922707200050354,1.0,0.0,0.0,3.783105373382568,3.783130645751953,9.549710284773028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.5732421875,0.0,1686.5228271484375,1895.4371337890625,0.0,3614.120849609375,0.9351324439048768,1.0,0.0,3.0,1.0,0.0
17941320,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7871900796890259,0.4761415421962738,0.4352956116199493,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8941119909286499,0.7078221440315247,0.6752665638923645,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8752794861793518,0.6651069521903992,0.4686046838760376,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7810935974121094,0.4654225707054138,0.4480849206447601,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6341949701309204,0.2439650148153305,1.1381385326385498,284.9495849609375,284.95001220703125,305.02325439453125,294.6929016113281,299.46417236328125,295.2134704589844,284.9495849609375,1.0,0.7619819045066833,0.3786645531654358,0.3786645531654358,1.0,1.0,-3.801992654800415,1.0935325622558594,2.708460092544556,0.2320549637079239,0.932104766368866,0.932104766368866,0.0,330.94842529296875,337.0,71893.8125,0.0,5285.75439453125,1.0,278.1499938964844,282.692138671875,297.69061279296875,302.3236999511719,293.1499938964844,293.1499938964844,278.1499938964844,36022.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922659158706665,1.0,0.0,0.0,3.782971620559693,3.782997131347656,9.54903498495696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.7978515625,0.0,1686.370361328125,1895.4371337890625,0.0,3613.67822265625,0.9351029396057128,1.0,0.0,3.0,1.0,0.0
17941380,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7851243615150452,0.475325733423233,0.4346810281276703,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.891749918460846,0.706646203994751,0.6742909550666809,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8746371269226074,0.6677570939064026,0.4705243408679962,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7796111702919006,0.4656224846839905,0.4483929276466369,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6329602003097534,0.2438540458679199,1.1382039785385132,284.949462890625,284.95001220703125,305.0138854980469,294.7035827636719,299.4537658691406,295.21258544921875,284.949462890625,1.0,0.7634548544883728,0.3775711357593536,0.3775711357593536,1.0,1.0,-3.802838087081909,1.090267539024353,2.7125704288482666,0.228568822145462,0.9316708445549012,0.9316708445549012,0.0,333.9722595214844,340.0,71884.28125,0.0,5308.01904296875,1.0,278.1499938964844,282.6929626464844,297.7016906738281,302.334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36029.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922313392162323,1.0,0.0,0.0,3.781799554824829,3.781824827194214,9.543118721921928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.4375,0.0,1685.0364990234375,1895.4371337890625,0.0,3610.492431640625,0.9348443746566772,1.0,0.0,3.0,1.0,0.0
17941440,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7851243615150452,0.475325733423233,0.4346810281276703,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.891749918460846,0.706646203994751,0.6742909550666809,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8746371269226074,0.6677570939064026,0.4705243408679962,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7796111702919006,0.4656224846839905,0.4483929276466369,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6329602003097534,0.2438540458679199,1.1382039785385132,284.949462890625,284.95001220703125,305.0138854980469,294.7035827636719,299.4537658691406,295.21258544921875,284.949462890625,1.0,0.7634548544883728,0.3775711357593536,0.3775711357593536,1.0,1.0,-3.802838087081909,1.090267539024353,2.7125704288482666,0.228568822145462,0.9316708445549012,0.9316708445549012,0.0,333.9722595214844,340.0,71884.28125,0.0,5308.01904296875,1.0,278.1499938964844,282.6929626464844,297.7016906738281,302.334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36029.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922313392162323,1.0,0.0,0.0,3.781799554824829,3.781824827194214,9.543118721921928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.4375,0.0,1685.0364990234375,1895.4371337890625,0.0,3610.492431640625,0.9348443746566772,1.0,0.0,3.0,1.0,0.0
17941500,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.784101128578186,0.4749169051647186,0.4343730509281158,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8905772566795349,0.7060515284538269,0.6737970113754272,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8743192553520203,0.6690746545791626,0.4714789986610412,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.778876781463623,0.4657183289527893,0.4485431611537933,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6323493719100952,0.2437975704669952,1.1382324695587158,284.9493713378906,284.95001220703125,305.00836181640625,294.7084350585937,299.44830322265625,295.2121276855469,284.9493713378906,1.0,0.7641875147819519,0.3770244121551513,0.3770244121551513,1.0,1.0,-3.803236961364746,1.0886248350143433,2.7146120071411133,0.2268233150243759,0.9313974380493164,0.9313974380493164,0.0,335.4841003417969,340.0,71877.0546875,0.0,5319.08154296875,1.0,278.1499938964844,282.693359375,297.7066955566406,302.339599609375,293.1499938964844,293.1499938964844,278.1499938964844,36034.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221522212028505,1.0,0.0,0.0,3.781075239181519,3.7811005115509033,9.5394625532208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.7529296875,0.0,1684.214599609375,1895.4371337890625,0.0,3609.007080078125,0.9346846342086792,1.0,0.0,3.0,1.0,0.0
17941560,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7830843925476074,0.474507600069046,0.4340645670890808,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8894093632698059,0.7054506540298462,0.6732971668243408,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8740023374557495,0.6703840494155884,0.4724282026290893,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7781461477279663,0.4658100605010986,0.4486896097660064,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6317425966262817,0.2437401711940765,1.1382569074630735,284.94927978515625,284.95001220703125,305.00225830078125,294.71295166015625,299.44268798828125,295.2117004394531,284.94927978515625,1.0,0.7649165391921997,0.3764891624450683,0.3764891624450683,1.0,1.0,-3.803612232208252,1.087008357048035,2.716603755950928,0.2251111567020416,0.9310979843139648,0.9310979843139648,0.0,336.9955139160156,343.0,71868.1171875,0.0,5330.07080078125,1.0,278.1499938964844,282.6938171386719,297.7112121582031,302.3438720703125,293.1499938964844,293.1499938964844,278.1499938964844,36039.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219900965690612,1.0,0.0,0.0,3.780229568481445,3.78025484085083,9.535195886201108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.6923828125,0.0,1683.248291015625,1895.4371337890625,0.0,3607.5126953125,0.934497892856598,1.0,0.0,3.0,1.0,0.0
17941620,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7810696959495544,0.4736867249011993,0.4334458112716675,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8870882391929626,0.7042312026023865,0.6722808480262756,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8733708262443542,0.6729791760444641,0.4743102490901947,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7766956686973572,0.4659810364246368,0.4489709138870239,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6305405497550964,0.243622824549675,1.138294696807861,284.9491271972656,284.95001220703125,304.98828125,294.72088623046875,299.4309387207031,295.2108154296875,284.9491271972656,1.0,0.7663641571998596,0.3754186630249023,0.3754186630249023,1.0,1.0,-3.804293632507324,1.083751201629639,2.720542430877685,0.221683919429779,0.9304031133651732,0.9304031133651732,0.0,340.0175170898437,346.0,71844.578125,0.0,5351.837890625,1.0,278.1499938964844,282.6947937011719,297.71905517578125,302.3507385253906,293.1499938964844,293.1499938964844,278.1499938964844,36049.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216737151145936,1.0,0.0,0.0,3.778175354003906,3.778200626373291,9.524835604679538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.421875,0.0,1680.88671875,1895.4371337890625,0.0,3604.5966796875,0.9340430498123168,1.0,0.0,3.0,1.0,0.0
17941680,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7810696959495544,0.4736867249011993,0.4334458112716675,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8870882391929626,0.7042312026023865,0.6722808480262756,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8733708262443542,0.6729791760444641,0.4743102490901947,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7766956686973572,0.4659810364246368,0.4489709138870239,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6305405497550964,0.243622824549675,1.138294696807861,284.9491271972656,284.95001220703125,304.98828125,294.72088623046875,299.4309387207031,295.2108154296875,284.9491271972656,1.0,0.7663641571998596,0.3754186630249023,0.3754186630249023,1.0,1.0,-3.804293632507324,1.083751201629639,2.720542430877685,0.221683919429779,0.9304031133651732,0.9304031133651732,0.0,340.0175170898437,346.0,71844.578125,0.0,5351.837890625,1.0,278.1499938964844,282.6947937011719,297.71905517578125,302.3507385253906,293.1499938964844,293.1499938964844,278.1499938964844,36049.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216737151145936,1.0,0.0,0.0,3.778175354003906,3.778200626373291,9.524835604679538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.421875,0.0,1680.88671875,1895.4371337890625,0.0,3604.5966796875,0.9340430498123168,1.0,0.0,3.0,1.0,0.0
17941740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7790800333023071,0.4728635847568512,0.4328252971172333,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8847907185554504,0.7029987573623657,0.6712526082992554,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8727481961250305,0.6755578517913818,0.4761809408664703,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7752630710601807,0.466142863035202,0.4492438733577728,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6293537020683289,0.2435036897659301,1.1383250951766968,284.948974609375,284.95001220703125,304.97186279296875,294.727294921875,299.4186706542969,295.2099304199219,284.948974609375,1.0,0.7678036093711853,0.3743481636047363,0.3743481636047363,1.0,1.0,-3.804925441741944,1.080472707748413,2.7244527339935303,0.2182516902685165,0.9296219348907472,0.9296219348907472,0.0,343.0410461425781,349.0,71816.2890625,0.0,5373.47021484375,1.0,278.1499938964844,282.69580078125,297.7258605957031,302.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36060.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214295744895936,1.0,0.0,0.0,3.77583384513855,3.775859117507935,9.513033205621468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.19140625,0.0,1678.1922607421875,1895.4371337890625,0.0,3602.34521484375,0.9335238337516784,1.0,0.0,3.0,1.0,0.0
17941800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7790800333023071,0.4728635847568512,0.4328252971172333,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8847907185554504,0.7029987573623657,0.6712526082992554,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8727481961250305,0.6755578517913818,0.4761809408664703,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7752630710601807,0.466142863035202,0.4492438733577728,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6293537020683289,0.2435036897659301,1.1383250951766968,284.948974609375,284.95001220703125,304.97186279296875,294.727294921875,299.4186706542969,295.2099304199219,284.948974609375,1.0,0.7678036093711853,0.3743481636047363,0.3743481636047363,1.0,1.0,-3.804925441741944,1.080472707748413,2.7244527339935303,0.2182516902685165,0.9296219348907472,0.9296219348907472,0.0,343.0410461425781,349.0,71816.2890625,0.0,5373.47021484375,1.0,278.1499938964844,282.69580078125,297.7258605957031,302.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36060.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214295744895936,1.0,0.0,0.0,3.77583384513855,3.775859117507935,9.513033205621468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.19140625,0.0,1678.1922607421875,1895.4371337890625,0.0,3602.34521484375,0.9335238337516784,1.0,0.0,3.0,1.0,0.0
17941860,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7771156430244446,0.472037523984909,0.4322021901607513,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8825146555900574,0.7017462253570557,0.670205295085907,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8721300363540649,0.678107738494873,0.4780318140983581,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.773845374584198,0.4662893414497375,0.4495025277137756,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6281808614730835,0.2433819621801376,1.1383439302444458,284.9488830566406,284.95001220703125,304.9529113769531,294.7320861816406,299.4064025878906,295.2090759277344,284.9488830566406,1.0,0.7692303657531738,0.373407781124115,0.373407781124115,1.0,1.0,-3.805476665496826,1.07757306098938,2.7279036045074463,0.2152263224124908,0.9288362860679626,0.9288362860679626,0.0,346.0633544921875,352.0,71784.75,0.0,5394.84912109375,1.0,278.1499938964844,282.69696044921875,297.7307434082031,302.3597412109375,293.1499938964844,293.1499938964844,278.1499938964844,36067.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212064146995544,1.0,0.0,0.0,3.773206949234009,3.7732322216033936,9.499801763013238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.9619140625,0.0,1675.1351318359375,1895.4371337890625,0.0,3600.287841796875,0.932939112186432,1.0,0.0,3.0,1.0,0.0
17941920,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7771156430244446,0.472037523984909,0.4322021901607513,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8825146555900574,0.7017462253570557,0.670205295085907,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8721300363540649,0.678107738494873,0.4780318140983581,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.773845374584198,0.4662893414497375,0.4495025277137756,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6281808614730835,0.2433819621801376,1.1383439302444458,284.9488830566406,284.95001220703125,304.9529113769531,294.7320861816406,299.4064025878906,295.2090759277344,284.9488830566406,1.0,0.7692303657531738,0.373407781124115,0.373407781124115,1.0,1.0,-3.805476665496826,1.07757306098938,2.7279036045074463,0.2152263224124908,0.9288362860679626,0.9288362860679626,0.0,346.0633544921875,352.0,71784.75,0.0,5394.84912109375,1.0,278.1499938964844,282.69696044921875,297.7307434082031,302.3597412109375,293.1499938964844,293.1499938964844,278.1499938964844,36067.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212064146995544,1.0,0.0,0.0,3.773206949234009,3.7732322216033936,9.499801763013238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.9619140625,0.0,1675.1351318359375,1895.4371337890625,0.0,3600.287841796875,0.932939112186432,1.0,0.0,3.0,1.0,0.0
17941980,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7751757502555847,0.4712079465389251,0.4315762817859649,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8802608847618103,0.7004772424697876,0.6691427826881409,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8715173006057739,0.6806336045265198,0.4798662364482879,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7724430561065674,0.4664225876331329,0.449749082326889,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6270208358764648,0.2432580292224884,1.1383535861968994,284.9487609863281,284.95001220703125,304.93133544921875,294.7351989746094,299.3934936523437,295.20819091796875,284.9487609863281,1.0,0.7706466317176819,0.3724673688411712,0.3724673688411712,1.0,1.0,-3.8059606552124015,1.0746601819992063,2.7313003540039062,0.2122112661600113,0.9279389381408693,0.9279389381408693,0.0,349.0859680175781,355.0,71747.4375,0.0,5416.02880859375,1.0,278.1499938964844,282.6981506347656,297.7341003417969,302.3612976074219,293.1499938964844,293.1499938964844,278.1499938964844,36076.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210392236709596,1.0,0.0,0.0,3.7702677249908447,3.7702929973602295,9.485007694820524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.501953125,0.0,1671.7227783203125,1895.4371337890625,0.0,3598.74560546875,0.932284414768219,1.0,0.0,3.0,1.0,0.0
17942040,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7751757502555847,0.4712079465389251,0.4315762817859649,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8802608847618103,0.7004772424697876,0.6691427826881409,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8715173006057739,0.6806336045265198,0.4798662364482879,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7724430561065674,0.4664225876331329,0.449749082326889,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6270208358764648,0.2432580292224884,1.1383535861968994,284.9487609863281,284.95001220703125,304.93133544921875,294.7351989746094,299.3934936523437,295.20819091796875,284.9487609863281,1.0,0.7706466317176819,0.3724673688411712,0.3724673688411712,1.0,1.0,-3.8059606552124015,1.0746601819992063,2.7313003540039062,0.2122112661600113,0.9279389381408693,0.9279389381408693,0.0,349.0859680175781,355.0,71747.4375,0.0,5416.02880859375,1.0,278.1499938964844,282.6981506347656,297.7341003417969,302.3612976074219,293.1499938964844,293.1499938964844,278.1499938964844,36076.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210392236709596,1.0,0.0,0.0,3.7702677249908447,3.7702929973602295,9.485007694820524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.501953125,0.0,1671.7227783203125,1895.4371337890625,0.0,3598.74560546875,0.932284414768219,1.0,0.0,3.0,1.0,0.0
17942100,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7742147445678711,0.4707913696765899,0.4312618970870971,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.879142165184021,0.6998358368873596,0.6686051487922668,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.871212363243103,0.6818861365318298,0.4807763397693634,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7717470526695251,0.4664833843708038,0.4498670399188995,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6264451146125793,0.2431950867176056,1.1383543014526367,284.9486999511719,284.95001220703125,304.9195251464844,294.736083984375,299.3867492675781,295.207763671875,284.9486694335937,1.0,0.7713504433631897,0.3719971776008606,0.3719971776008606,1.0,1.0,-3.80617356300354,1.073192834854126,2.732980728149414,0.2107035964727401,0.9274298548698424,0.9274298548698424,0.0,350.59722900390625,355.0,71725.7421875,0.0,5426.5302734375,1.0,278.1499938964844,282.69873046875,297.7350769042969,302.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36081.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209688305854796,1.0,0.0,0.0,3.768625736236572,3.768651008605957,9.476747209191672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.640625,0.0,1669.8226318359375,1895.4371337890625,0.0,3598.096923828125,0.9319188594818116,1.0,0.0,3.0,1.0,0.0
