time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7732595205307007,0.470373660326004,0.4309465885162353,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8780289888381958,0.6991906762123108,0.6680640578269958,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8709087371826172,0.6831328868865967,0.4816825985908508,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7710548043251038,0.4665409624576568,0.4499821066856384,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6258720755577087,0.2431315034627914,1.138352632522583,284.94854736328125,284.95001220703125,304.90704345703125,294.73651123046875,299.3795166015625,295.2073059082031,284.94854736328125,1.0,0.7720518708229065,0.3714762330055237,0.3714762330055237,1.0,1.0,-3.80637001991272,1.0715633630752563,2.734806776046753,0.2090397179126739,0.926833987236023,0.926833987236023,0.0,352.1088256835937,358.0,71700.53125,0.0,5436.98583984375,1.0,278.1499938964844,282.6993408203125,297.73565673828125,302.3604736328125,293.1499938964844,293.1499938964844,278.1499938964844,36089.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209126234054564,1.0,0.0,0.0,3.766809940338135,3.76683521270752,9.467617587688436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.16796875,0.0,1667.7379150390625,1895.4371337890625,0.0,3597.578125,0.9315155744552612,1.0,0.0,3.0,1.0,0.0
17942220,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7713660001754761,0.4695339202880859,0.4303122460842132,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8758183121681213,0.6978859305381775,0.6669684648513794,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8703031539916992,0.68560391664505,0.4834796190261841,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7696794271469116,0.466643214225769,0.4502002894878387,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6247329711914062,0.2430022209882736,1.1383401155471802,284.9482727050781,284.95001220703125,304.87994384765625,294.7359619140625,299.3644104003906,295.2064208984375,284.9482727050781,1.0,0.7734452486038208,0.3704343438148498,0.3704343438148498,1.0,1.0,-3.806698322296143,1.0682603120803833,2.738438129425049,0.2056917399168014,0.9255120158195496,0.9255120158195496,0.0,355.1319580078125,361.0,71642.15625,0.0,5457.69970703125,1.0,278.1499938964844,282.7006530761719,297.7352294921875,302.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,36105.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208162426948548,1.0,0.0,0.0,3.762650489807129,3.762675523757935,9.44671967317845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.634765625,0.0,1662.9608154296875,1895.4371337890625,0.0,3596.689453125,0.9305921792984008,1.0,0.0,3.0,1.0,0.0
17942280,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7713660001754761,0.4695339202880859,0.4303122460842132,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8758183121681213,0.6978859305381775,0.6669684648513794,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8703031539916992,0.68560391664505,0.4834796190261841,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7696794271469116,0.466643214225769,0.4502002894878387,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6247329711914062,0.2430022209882736,1.1383401155471802,284.9482727050781,284.95001220703125,304.87994384765625,294.7359619140625,299.3644104003906,295.2064208984375,284.9482727050781,1.0,0.7734452486038208,0.3704343438148498,0.3704343438148498,1.0,1.0,-3.806698322296143,1.0682603120803833,2.738438129425049,0.2056917399168014,0.9255120158195496,0.9255120158195496,0.0,355.1319580078125,361.0,71642.15625,0.0,5457.69970703125,1.0,278.1499938964844,282.7006530761719,297.7352294921875,302.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,36105.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208162426948548,1.0,0.0,0.0,3.762650489807129,3.762675523757935,9.44671967317845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.634765625,0.0,1662.9608154296875,1895.4371337890625,0.0,3596.689453125,0.9305921792984008,1.0,0.0,3.0,1.0,0.0
17942340,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7694956660270691,0.4686892628669739,0.4296736717224121,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8736300468444824,0.6965654492378235,0.6658580899238586,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8697015047073364,0.6880491971969604,0.485258936882019,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7683175802230835,0.4667306840419769,0.4504047334194183,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6236028671264648,0.2428707778453827,1.1383180618286133,284.94805908203125,284.95001220703125,304.8500061035156,294.7334289550781,299.3485412597656,295.2055053710937,284.94805908203125,1.0,0.7748278379440308,0.3693924844264984,0.3693924844264984,1.0,1.0,-3.8069546222686768,1.0649285316467283,2.742026090621948,0.2023426741361618,0.9240731596946716,0.9240731596946716,0.0,358.1554260253906,364.0,71575.3828125,0.0,5478.1953125,1.0,278.1499938964844,282.7020874023437,297.73297119140625,302.35107421875,293.1499938964844,293.1499938964844,278.1499938964844,36121.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207683205604552,1.0,0.0,0.0,3.7579402923583984,3.757965326309204,9.423083042747747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.40625,0.0,1657.54150390625,1895.4371337890625,0.0,3596.247314453125,0.9295453429222108,1.0,0.0,3.0,1.0,0.0
17942400,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7694956660270691,0.4686892628669739,0.4296736717224121,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8736300468444824,0.6965654492378235,0.6658580899238586,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8697015047073364,0.6880491971969604,0.485258936882019,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7683175802230835,0.4667306840419769,0.4504047334194183,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6236028671264648,0.2428707778453827,1.1383180618286133,284.94805908203125,284.95001220703125,304.8500061035156,294.7334289550781,299.3485412597656,295.2055053710937,284.94805908203125,1.0,0.7748278379440308,0.3693924844264984,0.3693924844264984,1.0,1.0,-3.8069546222686768,1.0649285316467283,2.742026090621948,0.2023426741361618,0.9240731596946716,0.9240731596946716,0.0,358.1554260253906,364.0,71575.3828125,0.0,5478.1953125,1.0,278.1499938964844,282.7020874023437,297.73297119140625,302.35107421875,293.1499938964844,293.1499938964844,278.1499938964844,36121.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207683205604552,1.0,0.0,0.0,3.7579402923583984,3.757965326309204,9.423083042747747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.40625,0.0,1657.54150390625,1895.4371337890625,0.0,3596.247314453125,0.9295453429222108,1.0,0.0,3.0,1.0,0.0
17942460,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7677180171012878,0.4678727686405182,0.4290560185909271,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8715437054634094,0.6952751874923706,0.6647722125053406,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8690979480743408,0.6902962923049927,0.486907422542572,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7670177221298218,0.4667973220348358,0.4505852460861206,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6225220561027527,0.2427411526441574,1.1382843255996704,284.9479064941406,284.95001220703125,304.819580078125,294.73004150390625,299.33270263671875,295.204345703125,284.9479064941406,1.0,0.7761387228965759,0.3683992624282837,0.3683992624282837,1.0,1.0,-3.80706524848938,1.0617040395736694,2.745361328125,0.1991531252861023,0.9226165413856506,0.9226165413856506,0.0,361.0623779296875,364.0,71504.3828125,0.0,5497.48095703125,1.0,278.1499938964844,282.7036437988281,297.7296447753906,302.3435363769531,293.1499938964844,293.1499938964844,278.1499938964844,36133.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207004904747008,1.0,0.0,0.0,3.752917766571045,3.7529428005218506,9.397911640007806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.2900390625,0.0,1651.7430419921875,1895.4371337890625,0.0,3595.62158203125,0.9284268617630004,1.0,0.0,3.0,1.0,0.0
17942520,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7676443457603455,0.4678386747837066,0.4290302395820617,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8714571595191956,0.6952210664749146,0.6647266149520874,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8690723180770874,0.690388023853302,0.4869750142097473,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7669637799263,0.4667998850345611,0.4505925476551056,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.622477114200592,0.2427356988191604,1.1382827758789062,284.9479064941406,284.95001220703125,304.8182983398437,294.7298889160156,299.33203125,295.2043151855469,284.9478759765625,1.0,0.7761930823326111,0.3683578670024872,0.3683578670024872,1.0,1.0,-3.807067632675171,1.0615688562393188,2.7454988956451416,0.1990202367305755,0.9225550889968872,0.9225550889968872,0.0,361.18365478515625,367.0,71501.34375,0.0,5498.2783203125,1.0,278.1499938964844,282.7037048339844,297.7295227050781,302.3432006835937,293.1499938964844,293.1499938964844,278.1499938964844,36134.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206964373588562,1.0,0.0,0.0,3.752702236175537,3.752727270126343,9.396832751917828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.8134765625,0.0,1651.4942626953125,1895.4371337890625,0.0,3595.58447265625,0.9283788800239564,1.0,0.0,3.0,1.0,0.0
17942580,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7658119201660156,0.4669831395149231,0.4283829927444458,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8693010210990906,0.6938579678535461,0.6635787487030029,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.868414044380188,0.6926227807998657,0.4886260032653808,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7656200528144836,0.4668561816215515,0.4507688581943512,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6213542222976685,0.2425974160432815,1.1382362842559814,284.9477844238281,284.95001220703125,304.7860412597656,294.7263488769531,299.315185546875,295.2027893066406,284.9477844238281,1.0,0.7775431871414185,0.3673232793807983,0.3673232793807983,1.0,1.0,-3.807050704956055,1.05816388130188,2.748886823654175,0.195700004696846,0.9210007190704346,0.9210007190704346,0.0,364.21868896484375,370.0,71423.4140625,0.0,5518.00244140625,1.0,278.1499938964844,282.7054748535156,297.7257995605469,302.33465576171875,293.1499938964844,293.1499938964844,278.1499938964844,36145.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205741286277772,1.0,0.0,0.0,3.7471654415130615,3.747190237045288,9.369124427394128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.609375,0.0,1645.0987548828125,1895.4371337890625,0.0,3594.45556640625,0.9271439909934998,1.0,0.0,3.0,1.0,0.0
17942640,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7658119201660156,0.4669831395149231,0.4283829927444458,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8693010210990906,0.6938579678535461,0.6635787487030029,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.868414044380188,0.6926227807998657,0.4886260032653808,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7656200528144836,0.4668561816215515,0.4507688581943512,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6213542222976685,0.2425974160432815,1.1382362842559814,284.9477844238281,284.95001220703125,304.7860412597656,294.7263488769531,299.315185546875,295.2027893066406,284.9477844238281,1.0,0.7775431871414185,0.3673232793807983,0.3673232793807983,1.0,1.0,-3.807050704956055,1.05816388130188,2.748886823654175,0.195700004696846,0.9210007190704346,0.9210007190704346,0.0,364.21868896484375,370.0,71423.4140625,0.0,5518.00244140625,1.0,278.1499938964844,282.7054748535156,297.7257995605469,302.33465576171875,293.1499938964844,293.1499938964844,278.1499938964844,36145.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205741286277772,1.0,0.0,0.0,3.7471654415130615,3.747190237045288,9.369124427394128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.609375,0.0,1645.0987548828125,1895.4371337890625,0.0,3594.45556640625,0.9271439909934998,1.0,0.0,3.0,1.0,0.0
17942700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7649027109146118,0.4665519297122955,0.4280564486980438,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.868228554725647,0.6931661367416382,0.662994921207428,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.868070662021637,0.693699300289154,0.4894197583198547,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7649504542350769,0.4668751358985901,0.4508485794067383,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.620793342590332,0.2425262928009033,1.138204574584961,284.94775390625,284.95001220703125,304.76971435546875,294.7245788574219,299.306640625,295.20196533203125,284.94775390625,1.0,0.7782087922096252,0.3668060004711151,0.3668060004711151,1.0,1.0,-3.806968688964844,1.0564360618591309,2.750532627105713,0.1940419971942901,0.9202165603637696,0.9202165603637696,0.0,365.7360229492188,370.0,71382.6953125,0.0,5527.63330078125,1.0,278.1499938964844,282.7063903808594,297.72393798828125,302.3302001953125,293.1499938964844,293.1499938964844,278.1499938964844,36149.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204936027526855,1.0,0.0,0.0,3.7442564964294434,3.74428129196167,9.354583312415344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.2646484375,0.0,1641.730712890625,1895.4371337890625,0.0,3593.712890625,0.926494300365448,1.0,0.0,3.0,1.0,0.0
17942760,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.763999879360199,0.4661208689212799,0.4277299046516418,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8671630024909973,0.6924737691879272,0.6624104380607605,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8677297234535217,0.694773256778717,0.4902113080024719,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7642855644226074,0.4668932259082794,0.4509274065494537,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6202340722084045,0.2424552291631698,1.13817298412323,284.94781494140625,284.95001220703125,304.7532653808594,294.7228088378906,299.2987060546875,295.2011413574219,284.94781494140625,1.0,0.7788731455802917,0.3663910925388336,0.3663910925388336,1.0,1.0,-3.806881666183472,1.055022120475769,2.751859426498413,0.1927000284194946,0.91954243183136,0.91954243183136,0.0,367.2538757324219,373.0,71345.59375,0.0,5537.2490234375,1.0,278.1499938964844,282.7073974609375,297.7221069335937,302.3258972167969,293.1499938964844,293.1499938964844,278.1499938964844,36149.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204164147377014,1.0,0.0,0.0,3.7414846420288086,3.741509437561035,9.340738529317604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.4345703125,0.0,1638.4970703125,1895.4371337890625,0.0,3593.0009765625,0.9258734583854676,1.0,0.0,3.0,1.0,0.0
17942820,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7622110843658447,0.4652523398399353,0.4270713627338409,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8650485873222351,0.691074013710022,0.6612268686294556,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.867041289806366,0.6968809962272644,0.4917619824409485,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7629633545875549,0.4669121503829956,0.4510690569877624,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6191184520721436,0.2423106878995895,1.1380982398986816,284.9479064941406,284.95001220703125,304.7200012207031,294.7192687988281,299.2828674316406,295.19952392578125,284.9479064941406,1.0,0.7801874279975891,0.365561306476593,0.365561306476593,1.0,1.0,-3.806612014770508,1.0522009134292605,2.754411220550537,0.1900626271963119,0.9182194471359252,0.9182194471359252,0.0,370.2854309082031,376.0,71272.109375,0.0,5556.15234375,1.0,278.1499938964844,282.7093505859375,297.718505859375,302.3175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36147.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920257806777954,1.0,0.0,0.0,3.7360410690307617,3.736065864562988,9.313578175351722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.9609375,0.0,1632.14453125,1895.4371337890625,0.0,3591.537109375,0.9246516823768616,1.0,0.0,3.0,1.0,0.0
17942880,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7622110843658447,0.4652523398399353,0.4270713627338409,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8650485873222351,0.691074013710022,0.6612268686294556,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.867041289806366,0.6968809962272644,0.4917619824409485,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7629633545875549,0.4669121503829956,0.4510690569877624,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6191184520721436,0.2423106878995895,1.1380982398986816,284.9479064941406,284.95001220703125,304.7200012207031,294.7192687988281,299.2828674316406,295.19952392578125,284.9479064941406,1.0,0.7801874279975891,0.365561306476593,0.365561306476593,1.0,1.0,-3.806612014770508,1.0522009134292605,2.754411220550537,0.1900626271963119,0.9182194471359252,0.9182194471359252,0.0,370.2854309082031,376.0,71272.109375,0.0,5556.15234375,1.0,278.1499938964844,282.7093505859375,297.718505859375,302.3175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36147.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920257806777954,1.0,0.0,0.0,3.7360410690307617,3.736065864562988,9.313578175351722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.9609375,0.0,1632.14453125,1895.4371337890625,0.0,3591.537109375,0.9246516823768616,1.0,0.0,3.0,1.0,0.0
17942940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.760740339756012,0.4645249843597412,0.4265194237232208,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8633083701133728,0.6899000406265259,0.660233199596405,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8664708733558655,0.6986128687858582,0.4930353462696075,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7618736624717712,0.4669162631034851,0.4511761665344238,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6181931495666504,0.2421889305114746,1.1380292177200315,284.94793701171875,284.95001220703125,304.6919860839844,294.7163391113281,299.2696533203125,295.1982116699219,284.94793701171875,1.0,0.7812716364860535,0.3648710548877716,0.3648710548877716,1.0,1.0,-3.806330680847168,1.049834966659546,2.756495714187622,0.1878740042448043,0.917102873325348,0.917102873325348,0.0,372.80560302734375,376.0,71210.578125,0.0,5571.6865234375,1.0,278.1499938964844,282.7109375,297.715576171875,302.3105773925781,293.1499938964844,293.1499938964844,278.1499938964844,36146.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201229214668274,1.0,0.0,0.0,3.731518268585205,3.731543064117432,9.291042601944356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.3759765625,0.0,1626.8880615234375,1895.4371337890625,0.0,3590.292724609375,0.9236367344856262,1.0,0.0,3.0,1.0,0.0
17943000,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7604448795318604,0.4643772542476654,0.4264072179794311,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8629584908485413,0.6896612644195557,0.6600309014320374,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8663554787635803,0.6989595293998718,0.4932903349399566,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7616541385650635,0.4669151604175567,0.4511960446834564,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6180062890052795,0.2421640753746032,1.1380141973495483,284.94793701171875,284.95001220703125,304.686279296875,294.7157592773437,299.2669677734375,295.1979675292969,284.94793701171875,1.0,0.7814894318580627,0.36473149061203,0.36473149061203,1.0,1.0,-3.806264877319336,1.0493535995483398,2.756911277770996,0.1874323636293411,0.9168745279312134,0.9168745279312134,0.0,373.314697265625,379.0,71198.046875,0.0,5574.7958984375,1.0,278.1499938964844,282.71124267578125,297.7149658203125,302.3091735839844,293.1499938964844,293.1499938964844,278.1499938964844,36146.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200952649116516,1.0,0.0,0.0,3.730600118637085,3.73062515258789,9.286471254199568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.4267578125,0.0,1625.8238525390625,1895.4371337890625,0.0,3590.037353515625,0.923430860042572,1.0,0.0,3.0,1.0,0.0
17943060,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7587001323699951,0.4634943306446075,0.4257362484931946,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8608916401863098,0.6882339715957642,0.6588213443756104,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8656720519065857,0.7010067701339722,0.4947963356971741,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.760356068611145,0.4668993651866913,0.4513055682182312,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.616895854473114,0.2420152574777603,1.1379202604293823,284.94793701171875,284.95001220703125,304.6520690917969,294.7123107910156,299.2508850097656,295.1964416503906,284.94793701171875,1.0,0.7827785611152649,0.3638761043548584,0.3638761043548584,1.0,1.0,-3.805833578109741,1.0463954210281372,2.7594380378723145,0.1847264468669891,0.9154803156852722,0.9154803156852722,0.0,376.3414916992188,382.0,71121.9375,0.0,5593.15625,1.0,278.1499938964844,282.713134765625,297.71148681640625,302.3007507324219,293.1499938964844,293.1499938964844,278.1499938964844,36148.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199252724647522,1.0,0.0,0.0,3.725058317184448,3.725083112716675,9.258900490749512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.6181640625,0.0,1619.4207763671875,1895.4371337890625,0.0,3588.46875,0.9221889972686768,1.0,0.0,3.0,1.0,0.0
17943120,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7587001323699951,0.4634943306446075,0.4257362484931946,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8608916401863098,0.6882339715957642,0.6588213443756104,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8656720519065857,0.7010067701339722,0.4947963356971741,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.760356068611145,0.4668993651866913,0.4513055682182312,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.616895854473114,0.2420152574777603,1.1379202604293823,284.94793701171875,284.95001220703125,304.6520690917969,294.7123107910156,299.2508850097656,295.1964416503906,284.94793701171875,1.0,0.7827785611152649,0.3638761043548584,0.3638761043548584,1.0,1.0,-3.805833578109741,1.0463954210281372,2.7594380378723145,0.1847264468669891,0.9154803156852722,0.9154803156852722,0.0,376.3414916992188,382.0,71121.9375,0.0,5593.15625,1.0,278.1499938964844,282.713134765625,297.71148681640625,302.3007507324219,293.1499938964844,293.1499938964844,278.1499938964844,36148.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199252724647522,1.0,0.0,0.0,3.725058317184448,3.725083112716675,9.258900490749512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.6181640625,0.0,1619.4207763671875,1895.4371337890625,0.0,3588.46875,0.9221889972686768,1.0,0.0,3.0,1.0,0.0
17943180,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7569762468338013,0.4626040458679199,0.4250587821006775,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8588479161262512,0.6867936849594116,0.6575995087623596,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8649917244911194,0.7030255794525146,0.4962824881076813,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7590689659118652,0.4668659567832947,0.451398640871048,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6157857775688171,0.2418646216392517,1.1378183364868164,284.9479064941406,284.95001220703125,304.617431640625,294.7088928222656,299.2347412109375,295.19500732421875,284.9479064941406,1.0,0.7840560674667358,0.3630207180976867,0.3630207180976867,1.0,1.0,-3.805326223373413,1.0434082746505735,2.76191782951355,0.182022139430046,0.9140723943710328,0.9140723943710328,0.0,379.366943359375,385.0,71044.6796875,0.0,5611.2646484375,1.0,278.1499938964844,282.715087890625,297.7080383300781,302.2923278808594,293.1499938964844,293.1499938964844,278.1499938964844,36150.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197472929954528,1.0,0.0,0.0,3.719433069229126,3.719457864761353,9.230958539774292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.6650390625,0.0,1612.9432373046875,1895.4371337890625,0.0,3586.825927734375,0.920929193496704,1.0,0.0,3.0,1.0,0.0
17943240,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7569762468338013,0.4626040458679199,0.4250587821006775,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8588479161262512,0.6867936849594116,0.6575995087623596,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8649917244911194,0.7030255794525146,0.4962824881076813,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7590689659118652,0.4668659567832947,0.451398640871048,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6157857775688171,0.2418646216392517,1.1378183364868164,284.9479064941406,284.95001220703125,304.617431640625,294.7088928222656,299.2347412109375,295.19500732421875,284.9479064941406,1.0,0.7840560674667358,0.3630207180976867,0.3630207180976867,1.0,1.0,-3.805326223373413,1.0434082746505735,2.76191782951355,0.182022139430046,0.9140723943710328,0.9140723943710328,0.0,379.366943359375,385.0,71044.6796875,0.0,5611.2646484375,1.0,278.1499938964844,282.715087890625,297.7080383300781,302.2923278808594,293.1499938964844,293.1499938964844,278.1499938964844,36150.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197472929954528,1.0,0.0,0.0,3.719433069229126,3.719457864761353,9.230958539774292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.6650390625,0.0,1612.9432373046875,1895.4371337890625,0.0,3586.825927734375,0.920929193496704,1.0,0.0,3.0,1.0,0.0
17943300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7561219930648804,0.4621560573577881,0.4247175753116607,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8578346967697144,0.6860689520835876,0.6569843292236328,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8646529316902161,0.7040249705314636,0.4970186352729797,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7584295272827148,0.4668428897857666,0.4514392614364624,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6152304410934448,0.2417887300252914,1.137764811515808,284.9479064941406,284.95001220703125,304.5999755859375,294.70721435546875,299.2266540527344,295.1943054199219,284.9479064941406,1.0,0.784690797328949,0.3625930249691009,0.3625930249691009,1.0,1.0,-3.8050458431243896,1.041905403137207,2.7631404399871826,0.1806715726852417,0.9133660197257996,0.9133660197257996,0.0,380.8793029785156,385.0,71005.703125,0.0,5620.23095703125,1.0,278.1499938964844,282.716064453125,297.7063293457031,302.2881164550781,293.1499938964844,293.1499938964844,278.1499938964844,36151.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196552038192748,1.0,0.0,0.0,3.716593980789185,3.716618537902832,9.216871035278018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.6494140625,0.0,1609.6805419921875,1895.4371337890625,0.0,3585.97607421875,0.9202934503555298,1.0,0.0,3.0,1.0,0.0
17943360,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7552729249000549,0.4617066979408264,0.4243750870227813,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8568272590637207,0.6853415369987488,0.6563664674758911,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8643147945404053,0.7050170302391052,0.4977497458457947,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7577928304672241,0.466815710067749,0.451475977897644,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6146748065948486,0.2417125254869461,1.1377098560333252,284.94793701171875,284.95001220703125,304.5823974609375,294.70556640625,299.21881103515625,295.193603515625,284.94793701171875,1.0,0.785322904586792,0.3622077703475952,0.3622077703475952,1.0,1.0,-3.804748296737671,1.0405280590057373,2.7642202377319336,0.1794535219669342,0.9127019643783568,0.9127019643783568,0.0,382.3914794921875,388.0,70968.078125,0.0,5629.1396484375,1.0,278.1499938964844,282.7170715332031,297.7046813964844,302.2839660644531,293.1499938964844,293.1499938964844,278.1499938964844,36150.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919563353061676,1.0,0.0,0.0,3.713800668716431,3.713825225830078,9.203021704706772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.8310546875,0.0,1606.463134765625,1895.4371337890625,0.0,3585.12841796875,0.9196673631668092,1.0,0.0,3.0,1.0,0.0
17943420,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7535896301269531,0.460801899433136,0.4236848056316376,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8548290729522705,0.6838769316673279,0.6551218628883362,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8636400699615479,0.706978440284729,0.4991964399814605,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7565268278121948,0.4667474031448364,0.4515365064144134,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6135616302490234,0.241559088230133,1.137595534324646,284.9479675292969,284.95001220703125,304.54693603515625,294.70233154296875,299.203125,295.1922302246094,284.9479675292969,1.0,0.7865785956382751,0.3614372611045837,0.3614372611045837,1.0,1.0,-3.8040964603424072,1.0377708673477173,2.7663254737854004,0.1770369708538055,0.911381185054779,0.911381185054779,0.0,385.4149169921875,391.0,70893.2421875,0.0,5646.76708984375,1.0,278.1499938964844,282.7190856933594,297.701416015625,302.2758178710937,293.1499938964844,293.1499938964844,278.1499938964844,36149.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193789958953856,1.0,0.0,0.0,3.708263635635376,3.7082884311676025,9.175601007882506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3046875,0.0,1600.0968017578125,1895.4371337890625,0.0,3583.426025390625,0.918425679206848,1.0,0.0,3.0,1.0,0.0
17943480,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7535896301269531,0.460801899433136,0.4236848056316376,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8548290729522705,0.6838769316673279,0.6551218628883362,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8636400699615479,0.706978440284729,0.4991964399814605,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7565268278121948,0.4667474031448364,0.4515365064144134,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6135616302490234,0.241559088230133,1.137595534324646,284.9479675292969,284.95001220703125,304.54693603515625,294.70233154296875,299.203125,295.1922302246094,284.9479675292969,1.0,0.7865785956382751,0.3614372611045837,0.3614372611045837,1.0,1.0,-3.8040964603424072,1.0377708673477173,2.7663254737854004,0.1770369708538055,0.911381185054779,0.911381185054779,0.0,385.4149169921875,391.0,70893.2421875,0.0,5646.76708984375,1.0,278.1499938964844,282.7190856933594,297.701416015625,302.2758178710937,293.1499938964844,293.1499938964844,278.1499938964844,36149.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193789958953856,1.0,0.0,0.0,3.708263635635376,3.7082884311676025,9.175601007882506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3046875,0.0,1600.0968017578125,1895.4371337890625,0.0,3583.426025390625,0.918425679206848,1.0,0.0,3.0,1.0,0.0
17943540,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7519246339797974,0.4598881006240845,0.4229867458343506,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8528516292572021,0.6823979616165161,0.6538639068603516,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8629645109176636,0.7089038491249084,0.5006186366081238,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7552687525749207,0.4666582643985748,0.4515777230262756,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6124441027641296,0.2414038926362991,1.1374739408493042,284.9479675292969,284.95001220703125,304.5111389160156,294.6991882324219,299.1874084472656,295.19091796875,284.9479675292969,1.0,0.7878219485282898,0.3606667220592499,0.3606667220592499,1.0,1.0,-3.8033580780029297,1.0349853038787842,2.768372774124145,0.1746225208044052,0.9100382328033448,0.9100382328033448,0.0,388.4378051757813,394.0,70817.7109375,0.0,5664.1123046875,1.0,278.1499938964844,282.7210693359375,297.6982421875,302.26776123046875,293.1499938964844,293.1499938964844,278.1499938964844,36149.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919190526008606,1.0,0.0,0.0,3.702698230743408,3.702722787857056,9.148079698206856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.712890625,0.0,1593.726806640625,1895.4371337890625,0.0,3581.68603515625,0.9171785712242126,1.0,0.0,3.0,1.0,0.0
17943600,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7519246339797974,0.4598881006240845,0.4229867458343506,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8528516292572021,0.6823979616165161,0.6538639068603516,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8629645109176636,0.7089038491249084,0.5006186366081238,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7552687525749207,0.4666582643985748,0.4515777230262756,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6124441027641296,0.2414038926362991,1.1374739408493042,284.9479675292969,284.95001220703125,304.5111389160156,294.6991882324219,299.1874084472656,295.19091796875,284.9479675292969,1.0,0.7878219485282898,0.3606667220592499,0.3606667220592499,1.0,1.0,-3.8033580780029297,1.0349853038787842,2.768372774124145,0.1746225208044052,0.9100382328033448,0.9100382328033448,0.0,388.4378051757813,394.0,70817.7109375,0.0,5664.1123046875,1.0,278.1499938964844,282.7210693359375,297.6982421875,302.26776123046875,293.1499938964844,293.1499938964844,278.1499938964844,36149.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919190526008606,1.0,0.0,0.0,3.702698230743408,3.702722787857056,9.148079698206856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.712890625,0.0,1593.726806640625,1895.4371337890625,0.0,3581.68603515625,0.9171785712242126,1.0,0.0,3.0,1.0,0.0
17943660,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7502790093421936,0.4589679837226867,0.4222830533981323,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.850896418094635,0.6809091567993164,0.6525967121124268,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8622922897338867,0.7108039259910583,0.5020233392715454,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7540215849876404,0.4665542840957641,0.451604962348938,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6113216280937195,0.2412479221820831,1.137349009513855,284.9481201171875,284.95001220703125,304.4749755859375,294.6961364746094,299.1726379394531,295.1896057128906,284.9481201171875,1.0,0.789056122303009,0.3600600957870483,0.3600600957870483,1.0,1.0,-3.802559614181519,1.0327041149139404,2.769855499267578,0.1727352440357208,0.90886652469635,0.90886652469635,0.0,391.4606323242188,397.0,70748.6015625,0.0,5681.25537109375,1.0,278.1499938964844,282.7231140136719,297.6952209472656,302.2601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36143.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190075397491456,1.0,0.0,0.0,3.6974165439605713,3.6974411010742174,9.121999937633518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.078125,0.0,1587.6529541015625,1895.4371337890625,0.0,3579.996826171875,0.915992259979248,1.0,0.0,3.0,1.0,0.0
17943720,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7502790093421936,0.4589679837226867,0.4222830533981323,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.850896418094635,0.6809091567993164,0.6525967121124268,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8622922897338867,0.7108039259910583,0.5020233392715454,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7540215849876404,0.4665542840957641,0.451604962348938,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6113216280937195,0.2412479221820831,1.137349009513855,284.9481201171875,284.95001220703125,304.4749755859375,294.6961364746094,299.1726379394531,295.1896057128906,284.9481201171875,1.0,0.789056122303009,0.3600600957870483,0.3600600957870483,1.0,1.0,-3.802559614181519,1.0327041149139404,2.769855499267578,0.1727352440357208,0.90886652469635,0.90886652469635,0.0,391.4606323242188,397.0,70748.6015625,0.0,5681.25537109375,1.0,278.1499938964844,282.7231140136719,297.6952209472656,302.2601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36143.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190075397491456,1.0,0.0,0.0,3.6974165439605713,3.6974411010742174,9.121999937633518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.078125,0.0,1587.6529541015625,1895.4371337890625,0.0,3579.996826171875,0.915992259979248,1.0,0.0,3.0,1.0,0.0
17943780,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7486498951911926,0.4580374360084533,0.421570360660553,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8489599823951721,0.6794041395187378,0.6513146758079529,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8616164326667786,0.7126618027687073,0.5033993721008301,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7527803182601929,0.4664266705513,0.4516104459762573,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6101956963539124,0.2410900890827179,1.1372166872024536,284.9481506347656,284.95001220703125,304.4385070800781,294.6932373046875,299.1578674316406,295.1883239746094,284.9481506347656,1.0,0.7902768850326538,0.3594534695148468,0.3594534695148468,1.0,1.0,-3.801663398742676,1.030408501625061,2.7712550163269043,0.1708647310733795,0.9076677560806274,0.9076677560806274,0.0,394.4827880859375,385.0,70680.0546875,0.0,5698.07666015625,1.0,278.1499938964844,282.72509765625,297.6923522949219,302.2527770996094,293.1499938964844,293.1499938964844,278.1499938964844,36140.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188302159309388,1.0,0.0,0.0,3.692234992980957,3.692259550094605,9.096450526158152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.5859375,0.0,1581.7305908203125,1895.4371337890625,0.0,3578.359130859375,0.9148293733596802,1.0,0.0,3.0,1.0,0.0
17943840,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7486498951911926,0.4580374360084533,0.421570360660553,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8489599823951721,0.6794041395187378,0.6513146758079529,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8616164326667786,0.7126618027687073,0.5033993721008301,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7527803182601929,0.4664266705513,0.4516104459762573,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6101956963539124,0.2410900890827179,1.1372166872024536,284.9481506347656,284.95001220703125,304.4385070800781,294.6932373046875,299.1578674316406,295.1883239746094,284.9481506347656,1.0,0.7902768850326538,0.3594534695148468,0.3594534695148468,1.0,1.0,-3.801663398742676,1.030408501625061,2.7712550163269043,0.1708647310733795,0.9076677560806274,0.9076677560806274,0.0,394.4827880859375,385.0,70680.0546875,0.0,5698.07666015625,1.0,278.1499938964844,282.72509765625,297.6923522949219,302.2527770996094,293.1499938964844,293.1499938964844,278.1499938964844,36140.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188302159309388,1.0,0.0,0.0,3.692234992980957,3.692259550094605,9.096450526158152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.5859375,0.0,1581.7305908203125,1895.4371337890625,0.0,3578.359130859375,0.9148293733596802,1.0,0.0,3.0,1.0,0.0
17943900,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.749039888381958,0.4575770795345306,0.4210968315601349,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8493906259536743,0.678652286529541,0.6505481004714966,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8627392053604126,0.7135909199714661,0.503993809223175,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7533841729164124,0.4663637280464172,0.4514873027801513,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6106663942337036,0.241015076637268,1.1365641355514526,284.9475402832031,284.95001220703125,304.4201354980469,294.6918334960937,299.1504211425781,295.187744140625,284.9474792480469,1.0,0.7890804409980774,0.3591501414775848,0.3591501414775848,1.0,1.0,-3.799957036972046,1.028866171836853,2.7710909843444824,0.1698629558086395,0.90650475025177,0.90650475025177,0.0,392.7571716308594,385.0,70628.875,0.0,5681.4814453125,1.0,278.1499938964844,282.7257385253906,297.6908569335937,302.24853515625,293.1499938964844,293.1499938964844,278.1499938964844,36161.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187268018722534,1.0,0.0,0.0,3.689093351364136,3.689117908477783,9.08097717911005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.0458984375,0.0,1578.3221435546875,1895.4371337890625,0.0,3577.404052734375,0.9141311049461364,1.0,0.0,3.0,1.0,0.0
17943960,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7499696612358093,0.4571313858032226,0.4205807745456695,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8504436612129211,0.6779073476791382,0.6497305035591125,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8645172715187073,0.7145230174064636,0.5045478343963623,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7545361518859863,0.4663077592849731,0.4513128697872162,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6116001605987549,0.2409543991088867,1.1356981992721558,284.9467468261719,284.95001220703125,304.4017028808594,294.6904602050781,299.14215087890625,295.1872863769531,284.9466857910156,1.0,0.7873873114585876,0.3586998283863067,0.3586998283863067,1.0,1.0,-3.7977681159973145,1.0267198085784912,2.7710483074188232,0.1683310717344284,0.9049408435821532,0.9049408435821532,0.0,389.6214599609375,373.0,70560.921875,0.0,5654.23681640625,1.0,278.1499938964844,282.7265319824219,297.6892395019531,302.2430725097656,293.1499938964844,293.1499938964844,278.1499938964844,36202.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185855388641356,1.0,0.0,0.0,3.6848764419555664,3.6849007606506334,9.060228762791668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.888671875,0.0,1573.8466796875,1895.4371337890625,0.0,3576.098876953125,0.9132106900215148,1.0,0.0,3.0,1.0,0.0
