time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7527152299880981,0.456281840801239,0.4195075035095215,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8535621166229248,0.6764435172080994,0.6480357646942139,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8691517114639282,0.7164018154144287,0.5056042671203613,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7577415704727173,0.4662206768989563,0.4509038031101227,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6141754984855652,0.2408774942159652,1.1337683200836182,284.9459228515625,284.95001220703125,304.3646240234375,294.6878356933594,299.125732421875,295.1867980957031,284.9458923339844,1.0,0.7830612063407898,0.3577991724014282,0.3577991724014282,1.0,1.0,-3.7928946018218994,1.0222142934799194,2.770680427551269,0.1651556193828582,0.9018338918685912,0.9018338918685912,0.0,381.2741088867188,361.0,70407.8515625,0.0,5584.83349609375,1.0,278.1499938964844,282.7290954589844,297.6859436035156,302.2303466796875,293.1499938964844,293.1499938964844,278.1499938964844,36266.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181886911392212,1.0,0.0,0.0,3.6747543811798096,3.674778461456299,9.010520898300456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.125,0.0,1562.8892822265625,1895.4371337890625,0.0,3572.432861328125,0.9109938740730286,1.0,0.0,3.0,1.0,0.0
17944080,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7527152299880981,0.456281840801239,0.4195075035095215,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8535621166229248,0.6764435172080994,0.6480357646942139,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8691517114639282,0.7164018154144287,0.5056042671203613,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7577415704727173,0.4662206768989563,0.4509038031101227,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6141754984855652,0.2408774942159652,1.1337683200836182,284.9459228515625,284.95001220703125,304.3646240234375,294.6878356933594,299.125732421875,295.1867980957031,284.9458923339844,1.0,0.7830612063407898,0.3577991724014282,0.3577991724014282,1.0,1.0,-3.7928946018218994,1.0222142934799194,2.770680427551269,0.1651556193828582,0.9018338918685912,0.9018338918685912,0.0,381.2741088867188,361.0,70407.8515625,0.0,5584.83349609375,1.0,278.1499938964844,282.7290954589844,297.6859436035156,302.2303466796875,293.1499938964844,293.1499938964844,278.1499938964844,36266.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181886911392212,1.0,0.0,0.0,3.6747543811798096,3.674778461456299,9.010520898300456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.125,0.0,1562.8892822265625,1895.4371337890625,0.0,3572.432861328125,0.9109938740730286,1.0,0.0,3.0,1.0,0.0
17944140,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7563944458961487,0.4554873406887054,0.4184163212776184,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.857740581035614,0.6750196814537048,0.6463054418563843,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8749203085899353,0.7182971835136414,0.5066193342208862,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7619000673294067,0.4661701023578644,0.450456440448761,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.617427408695221,0.240864872932434,1.131784439086914,284.94586181640625,284.95001220703125,304.3272705078125,294.68536376953125,299.109619140625,295.18682861328125,284.94586181640625,1.0,0.7778998017311096,0.356898546218872,0.356898546218872,1.0,1.0,-3.7877957820892334,1.017641544342041,2.7701542377471924,0.1619581878185272,0.8990429639816284,0.8990429639816284,0.0,371.0674743652344,349.0,70247.71875,0.0,5502.8671875,1.0,278.1499938964844,282.7324523925781,297.6829833984375,302.217041015625,293.1499938964844,293.1499938964844,278.45001220703125,36290.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176811575889589,1.0,0.0,0.0,3.663691282272339,3.6637156009674072,8.956349688560294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.314453125,0.0,1550.6373291015625,1895.4371337890625,0.0,3567.743408203125,0.9085401892662048,1.0,0.0,3.0,1.0,0.0
17944200,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7563944458961487,0.4554873406887054,0.4184163212776184,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.857740581035614,0.6750196814537048,0.6463054418563843,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8749203085899353,0.7182971835136414,0.5066193342208862,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7619000673294067,0.4661701023578644,0.450456440448761,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.617427408695221,0.240864872932434,1.131784439086914,284.94586181640625,284.95001220703125,304.3272705078125,294.68536376953125,299.109619140625,295.18682861328125,284.94586181640625,1.0,0.7778998017311096,0.356898546218872,0.356898546218872,1.0,1.0,-3.7877957820892334,1.017641544342041,2.7701542377471924,0.1619581878185272,0.8990429639816284,0.8990429639816284,0.0,371.0674743652344,349.0,70247.71875,0.0,5502.8671875,1.0,278.1499938964844,282.7324523925781,297.6829833984375,302.217041015625,293.1499938964844,293.1499938964844,278.45001220703125,36290.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176811575889589,1.0,0.0,0.0,3.663691282272339,3.6637156009674072,8.956349688560294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.314453125,0.0,1550.6373291015625,1895.4371337890625,0.0,3567.743408203125,0.9085401892662048,1.0,0.0,3.0,1.0,0.0
17944260,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.761137843132019,0.455378770828247,0.4177527129650116,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8630369305610657,0.6743029356002808,0.6450269818305969,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8818969130516052,0.7209600806236267,0.5080066919326782,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7670761346817017,0.4666455388069153,0.4503303170204162,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6213637590408325,0.2411984354257583,1.1307275295257568,285.0205383300781,284.95001220703125,304.2897033691406,294.68310546875,299.0995788574219,295.19244384765625,285.0185546875,1.0,0.7725983262062073,0.3562848269939422,0.3562848269939422,1.0,1.0,-3.785699605941773,1.0149247646331787,2.7707748413085938,0.1598710566759109,0.9924713373184204,0.9924713373184204,0.0,359.7416687011719,337.0,69649.296875,0.0,5423.126953125,1.0,278.4432983398437,282.8328857421875,297.6671447753906,302.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,32835.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911835253238678,1.0,0.0,0.0,3.795013904571533,3.795038938522339,9.60992565524066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.8623046875,0.0,1675.9505615234375,1895.4371337890625,0.0,3513.6279296875,0.9354965686798096,1.0,0.0,3.0,1.0,0.0
17944320,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.761137843132019,0.455378770828247,0.4177527129650116,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8630369305610657,0.6743029356002808,0.6450269818305969,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8818969130516052,0.7209600806236267,0.5080066919326782,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7670761346817017,0.4666455388069153,0.4503303170204162,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6213637590408325,0.2411984354257583,1.1307275295257568,285.0205383300781,284.95001220703125,304.2897033691406,294.68310546875,299.0995788574219,295.19244384765625,285.0185546875,1.0,0.7725983262062073,0.3562848269939422,0.3562848269939422,1.0,1.0,-3.785699605941773,1.0149247646331787,2.7707748413085938,0.1598710566759109,0.9924713373184204,0.9924713373184204,0.0,359.7416687011719,337.0,69649.296875,0.0,5423.126953125,1.0,278.4432983398437,282.8328857421875,297.6671447753906,302.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,32835.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911835253238678,1.0,0.0,0.0,3.795013904571533,3.795038938522339,9.60992565524066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.8623046875,0.0,1675.9505615234375,1895.4371337890625,0.0,3513.6279296875,0.9354965686798096,1.0,0.0,3.0,1.0,0.0
17944380,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7654184103012085,0.4538784921169281,0.4163421094417572,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8679831027984619,0.6721993088722229,0.6430034637451172,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8884389996528625,0.7219610214233398,0.50867760181427,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7719590067863464,0.4661306142807007,0.4496999979019165,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6250008344650269,0.2410071343183517,1.1286656856536863,284.8948974609375,284.95001220703125,304.2518920898437,294.6810302734375,299.0807189941406,295.1864929199219,284.8960266113281,1.0,0.7668737769126892,0.3556711077690124,0.3556711077690124,1.0,1.0,-3.779148817062378,1.0108485221862793,2.768300294876098,0.1576514393091201,0.8868470788002014,0.8868470788002014,0.0,348.8432006835937,325.0,70385.734375,0.0,5332.59326171875,1.0,278.1563720703125,282.6906433105469,297.7017517089844,302.2802429199219,293.1499938964844,293.1499938964844,278.45001220703125,38289.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194779992103576,1.0,0.0,0.0,3.708554744720459,3.7085797786712646,9.17704085168225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.431640625,0.0,1616.6961669921875,1895.4371337890625,0.0,3584.34033203125,0.9199594855308532,1.0,0.0,3.0,1.0,0.0
17944440,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7654184103012085,0.4538784921169281,0.4163421094417572,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8679831027984619,0.6721993088722229,0.6430034637451172,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8884389996528625,0.7219610214233398,0.50867760181427,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7719590067863464,0.4661306142807007,0.4496999979019165,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6250008344650269,0.2410071343183517,1.1286656856536863,284.8948974609375,284.95001220703125,304.2518920898437,294.6810302734375,299.0807189941406,295.1864929199219,284.8960266113281,1.0,0.7668737769126892,0.3556711077690124,0.3556711077690124,1.0,1.0,-3.779148817062378,1.0108485221862793,2.768300294876098,0.1576514393091201,0.8868470788002014,0.8868470788002014,0.0,348.8432006835937,325.0,70385.734375,0.0,5332.59326171875,1.0,278.1563720703125,282.6906433105469,297.7017517089844,302.2802429199219,293.1499938964844,293.1499938964844,278.45001220703125,38289.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194779992103576,1.0,0.0,0.0,3.708554744720459,3.7085797786712646,9.17704085168225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.431640625,0.0,1616.6961669921875,1895.4371337890625,0.0,3584.34033203125,0.9199594855308532,1.0,0.0,3.0,1.0,0.0
17944500,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7677695155143738,0.4536613821983337,0.4156380295753479,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8706735968589783,0.6716265082359314,0.6419440507888794,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8919696807861328,0.7231014966964722,0.5090268850326538,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7745815515518188,0.4661900103092193,0.4493219256401062,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6268993020057678,0.2410597056150436,1.1273099184036257,285.0085754394531,284.95001220703125,304.23291015625,294.6800537109375,299.0743408203125,295.1876525878906,285.0095520019531,1.0,0.7638583183288574,0.3553642630577087,0.3553642630577087,1.0,1.0,-3.7753522396087646,1.0086580514907837,2.7666940689086914,0.1563246101140976,0.9639954566955566,0.9639954566955566,0.0,343.15118408203125,325.0,69414.4140625,0.0,5284.3095703125,1.0,278.40338134765625,282.8240661621094,297.6537780761719,302.0562744140625,293.1499938964844,293.1499938964844,278.45001220703125,34408.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142662882804872,1.0,0.0,0.0,3.747821569442749,3.747846126556397,9.37240599796496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.19921875,0.0,1632.5177001953125,1895.4371337890625,0.0,3536.1533203125,0.9275436997413636,1.0,0.0,3.0,1.0,0.0
17944560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7707934975624084,0.4536142647266388,0.4153503477573395,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8740344643592834,0.6712530255317688,0.641321063041687,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8962134122848511,0.7244106531143188,0.5097476243972778,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7778092622756958,0.4664109945297241,0.4492547810077667,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6292439103126526,0.2412343025207519,1.1267811059951782,284.9955749511719,284.95001220703125,304.2138977050781,294.6791381835937,299.0691833496094,295.1905212402344,284.9943542480469,1.0,0.7609580755233765,0.3550288081169128,0.3550288081169128,1.0,1.0,-3.774403333663941,1.007259726524353,2.767143726348877,0.1552080512046814,0.9732226133346558,0.9732226133346558,0.0,336.975830078125,313.0,69526.1015625,0.0,5241.61474609375,1.0,278.44366455078125,282.81610107421875,297.66131591796875,302.1101379394531,293.1499938964844,293.1499938964844,278.1499938964844,33868.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127119183540344,1.0,0.0,0.0,3.801779747009277,3.801804780960083,9.64422156357614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.6767578125,0.0,1692.0694580078125,1895.4371337890625,0.0,3521.75390625,0.9377622008323668,1.0,0.0,3.0,1.0,0.0
17944620,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7760857939720154,0.452287882566452,0.4140145182609558,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8800906538963318,0.6692907810211182,0.6393330097198486,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.903907299041748,0.7255550622940063,0.5104519128799438,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7836830615997314,0.4659794270992279,0.4486222565174103,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6335235834121704,0.2411089539527893,1.124720573425293,284.8956604003906,284.95001220703125,304.1756896972656,294.677490234375,299.051025390625,295.1860046386719,284.8967590332031,1.0,0.7549229264259338,0.3543579280376434,0.3543579280376434,1.0,1.0,-3.768021583557129,1.0030559301376345,2.764965534210205,0.1527784615755081,0.8773658275604248,0.8773658275604248,0.0,325.488037109375,301.0,70074.21875,0.0,5148.3662109375,1.0,278.15692138671875,282.6982727050781,297.6922302246094,302.2508850097656,293.1499938964844,293.1499938964844,278.45001220703125,38764.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190425872802734,1.0,0.0,0.0,3.686272144317627,3.6862969398498535,9.067093174053298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.7333984375,0.0,1594.7872314453125,1895.4371337890625,0.0,3580.320068359375,0.9155123829841614,1.0,0.0,3.0,1.0,0.0
17944680,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7760857939720154,0.452287882566452,0.4140145182609558,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8800906538963318,0.6692907810211182,0.6393330097198486,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.903907299041748,0.7255550622940063,0.5104519128799438,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7836830615997314,0.4659794270992279,0.4486222565174103,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6335235834121704,0.2411089539527893,1.124720573425293,284.8956604003906,284.95001220703125,304.1756896972656,294.677490234375,299.051025390625,295.1860046386719,284.8967590332031,1.0,0.7549229264259338,0.3543579280376434,0.3543579280376434,1.0,1.0,-3.768021583557129,1.0030559301376345,2.764965534210205,0.1527784615755081,0.8773658275604248,0.8773658275604248,0.0,325.488037109375,301.0,70074.21875,0.0,5148.3662109375,1.0,278.15692138671875,282.6982727050781,297.6922302246094,302.2508850097656,293.1499938964844,293.1499938964844,278.45001220703125,38764.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190425872802734,1.0,0.0,0.0,3.686272144317627,3.6862969398498535,9.067093174053298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.7333984375,0.0,1594.7872314453125,1895.4371337890625,0.0,3580.320068359375,0.9155123829841614,1.0,0.0,3.0,1.0,0.0
17944740,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.782591700553894,0.4521520435810089,0.4131602644920349,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8873834609985352,0.668478786945343,0.6377937197685242,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9134703874588012,0.728105902671814,0.5116115808486938,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7906426787376404,0.4663589000701904,0.4482742547988891,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6386035084724426,0.241436094045639,1.1232376098632812,284.9963684082031,284.95001220703125,304.1373596191406,294.67608642578125,299.0401611328125,295.19110107421875,284.9952392578125,1.0,0.7488864660263062,0.3536870181560516,0.3536870181560516,1.0,1.0,-3.7643229961395264,0.9996961951255798,2.7646267414093018,0.1503244638442993,0.9645051956176758,0.9645051956176758,0.0,313.2510986328125,289.0,69231.8125,0.0,5058.60986328125,1.0,278.4433898925781,282.8233642578125,297.6557006835937,302.08465576171875,293.1499938964844,293.1499938964844,278.1499938964844,33953.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117385149002076,1.0,0.0,0.0,3.778991222381592,3.7790160179138175,9.528949362902496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.5673828125,0.0,1665.61865234375,1895.4371337890625,0.0,3512.73095703125,0.9326584339141846,1.0,0.0,3.0,1.0,0.0
17944800,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.782591700553894,0.4521520435810089,0.4131602644920349,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8873834609985352,0.668478786945343,0.6377937197685242,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9134703874588012,0.728105902671814,0.5116115808486938,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7906426787376404,0.4663589000701904,0.4482742547988891,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6386035084724426,0.241436094045639,1.1232376098632812,284.9963684082031,284.95001220703125,304.1373596191406,294.67608642578125,299.0401611328125,295.19110107421875,284.9952392578125,1.0,0.7488864660263062,0.3536870181560516,0.3536870181560516,1.0,1.0,-3.7643229961395264,0.9996961951255798,2.7646267414093018,0.1503244638442993,0.9645051956176758,0.9645051956176758,0.0,313.2510986328125,289.0,69231.8125,0.0,5058.60986328125,1.0,278.4433898925781,282.8233642578125,297.6557006835937,302.08465576171875,293.1499938964844,293.1499938964844,278.1499938964844,33953.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117385149002076,1.0,0.0,0.0,3.778991222381592,3.7790160179138175,9.528949362902496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.5673828125,0.0,1665.61865234375,1895.4371337890625,0.0,3512.73095703125,0.9326584339141846,1.0,0.0,3.0,1.0,0.0
17944860,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7888592481613159,0.4508968591690063,0.4118837416172027,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8945291638374329,0.6665956377983093,0.6358755826950073,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.923286199569702,0.7292834520339966,0.5123358964920044,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7974816560745239,0.4659847617149353,0.4476920664310455,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6437220573425293,0.2413898855447769,1.1215099096298218,284.9000549316406,284.95001220703125,304.098876953125,294.6749267578125,299.0228576660156,295.18719482421875,284.90106201171875,1.0,0.7427851557731628,0.3530747294425964,0.3530747294425964,1.0,1.0,-3.7585816383361816,0.995884656906128,2.7626969814300537,0.148125559091568,0.873238205909729,0.873238205909729,0.0,301.6322631835937,277.0,69777.9921875,0.0,4966.9501953125,1.0,278.1570739746094,282.70867919921875,297.6888122558594,302.2275390625,293.1499938964844,293.1499938964844,278.45001220703125,38719.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179221391677856,1.0,0.0,0.0,3.6626458168029785,3.662670373916626,8.951238896770519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.9443359375,0.0,1567.7015380859375,1895.4371337890625,0.0,3569.970458984375,0.910250186920166,1.0,0.0,3.0,1.0,0.0
17944920,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7888592481613159,0.4508968591690063,0.4118837416172027,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8945291638374329,0.6665956377983093,0.6358755826950073,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.923286199569702,0.7292834520339966,0.5123358964920044,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7974816560745239,0.4659847617149353,0.4476920664310455,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6437220573425293,0.2413898855447769,1.1215099096298218,284.9000549316406,284.95001220703125,304.098876953125,294.6749267578125,299.0228576660156,295.18719482421875,284.90106201171875,1.0,0.7427851557731628,0.3530747294425964,0.3530747294425964,1.0,1.0,-3.7585816383361816,0.995884656906128,2.7626969814300537,0.148125559091568,0.873238205909729,0.873238205909729,0.0,301.6322631835937,277.0,69777.9921875,0.0,4966.9501953125,1.0,278.1570739746094,282.70867919921875,297.6888122558594,302.2275390625,293.1499938964844,293.1499938964844,278.45001220703125,38719.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179221391677856,1.0,0.0,0.0,3.6626458168029785,3.662670373916626,8.951238896770519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.9443359375,0.0,1567.7015380859375,1895.4371337890625,0.0,3569.970458984375,0.910250186920166,1.0,0.0,3.0,1.0,0.0
17944980,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7964099049568176,0.4507745206356048,0.4110555648803711,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9029903411865234,0.6658009886741638,0.6343685388565063,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.93486350774765,0.7318186163902283,0.5134944319725037,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8054563999176025,0.4663774967193603,0.4473678767681122,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6498007774353027,0.241767331957817,1.1202846765518188,284.9972229003906,284.95001220703125,304.060302734375,294.67401123046875,299.0124206542969,295.1923217773437,284.9960632324219,1.0,0.7366973161697388,0.3524624705314636,0.3524624705314636,1.0,1.0,-3.755291223526001,0.9928492903709412,2.762442111968994,0.1458880454301834,0.9595580697059632,0.9595580697059632,0.0,289.36376953125,265.0,68978.359375,0.0,4878.5771484375,1.0,278.4432067871094,282.83013916015625,297.6537170410156,302.0657653808594,293.1499938964844,293.1499938964844,278.1499938964844,33880.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910640299320221,1.0,0.0,0.0,3.759222269058228,3.759247064590454,9.429513738723472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.822265625,0.0,1641.7774658203125,1895.4371337890625,0.0,3502.544921875,0.9281593561172484,1.0,0.0,3.0,1.0,0.0
17945040,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7964099049568176,0.4507745206356048,0.4110555648803711,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9029903411865234,0.6658009886741638,0.6343685388565063,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.93486350774765,0.7318186163902283,0.5134944319725037,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8054563999176025,0.4663774967193603,0.4473678767681122,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6498007774353027,0.241767331957817,1.1202846765518188,284.9972229003906,284.95001220703125,304.060302734375,294.67401123046875,299.0124206542969,295.1923217773437,284.9960632324219,1.0,0.7366973161697388,0.3524624705314636,0.3524624705314636,1.0,1.0,-3.755291223526001,0.9928492903709412,2.762442111968994,0.1458880454301834,0.9595580697059632,0.9595580697059632,0.0,289.36376953125,265.0,68978.359375,0.0,4878.5771484375,1.0,278.4432067871094,282.83013916015625,297.6537170410156,302.0657653808594,293.1499938964844,293.1499938964844,278.1499938964844,33880.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910640299320221,1.0,0.0,0.0,3.759222269058228,3.759247064590454,9.429513738723472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.822265625,0.0,1641.7774658203125,1895.4371337890625,0.0,3502.544921875,0.9281593561172484,1.0,0.0,3.0,1.0,0.0
17945100,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8003091216087341,0.4502069354057312,0.4106167554855346,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9075152277946472,0.6649347543716431,0.6336203813552856,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9407598376274108,0.7324498891830444,0.5140296220779419,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8095231056213379,0.4662525653839111,0.4472282528877258,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6530491709709167,0.2418098747730255,1.119898557662964,284.8742370605469,284.95001220703125,304.0409545898437,294.6736755371094,299.0043334960937,295.19097900390625,284.8732604980469,1.0,0.733697235584259,0.3521563112735748,0.3521563112735748,1.0,1.0,-3.753882884979248,0.9913986921310424,2.762484312057495,0.1449359059333801,0.8723706007003784,0.8723706007003784,0.0,283.3550109863281,265.0,69870.90625,0.0,4835.9248046875,1.0,278.1954650878906,282.6907958984375,297.69989013671875,302.284423828125,293.1499938964844,293.1499938964844,278.1499938964844,37947.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158324003219604,1.0,0.0,0.0,3.718212127685547,3.718237161636353,9.22489959975792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.56640625,0.0,1625.2325439453125,1895.4371337890625,0.0,3550.648681640625,0.9199191927909852,1.0,0.0,3.0,1.0,0.0
17945160,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.803691565990448,0.4495322406291961,0.4097882509231567,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9117031693458556,0.6639294028282166,0.6324591636657715,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9459970593452454,0.732974112033844,0.5142027139663696,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8130565285682678,0.4660060405731201,0.4467878937721252,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6559789180755615,0.2417588084936142,1.1187303066253662,284.90240478515625,284.95001220703125,304.0216064453125,294.6733703613281,298.99530029296875,295.1884765625,284.9035339355469,1.0,0.7305375933647156,0.3518678843975067,0.3518678843975067,1.0,1.0,-3.7497637271881104,0.9891711473464966,2.760592460632324,0.1437470763921737,0.8702682256698608,0.8702682256698608,0.0,277.7496032714844,253.0,69517.9375,0.0,4788.05029296875,1.0,278.1571350097656,282.717041015625,297.6877136230469,302.20965576171875,293.1499938964844,293.1499938964844,278.45001220703125,38713.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168865084648132,1.0,0.0,0.0,3.642411231994629,3.642435550689697,8.852608175402565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.5009765625,0.0,1545.001953125,1895.4371337890625,0.0,3560.398193359375,0.9058368802070618,1.0,0.0,3.0,1.0,0.0
17945220,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8122323155403137,0.4494007229804992,0.4089618325233459,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9226733446121216,0.6631234884262085,0.6309524178504944,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9584343433380128,0.7354764342308044,0.5153447985649109,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8215714693069458,0.4663865864276886,0.4464599788188934,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.663352370262146,0.2421618849039077,1.117645263671875,284.9971008300781,284.95001220703125,303.9828491210937,294.67303466796875,298.9850158691406,295.1933898925781,284.9962463378906,1.0,0.7243866920471191,0.3512909710407257,0.3512909710407257,1.0,1.0,-3.7466206550598153,0.986302614212036,2.7603180408477783,0.141616865992546,0.9551417231559752,0.9551417231559752,0.0,265.4930725097656,241.0,68748.390625,0.0,4700.5341796875,1.0,278.4422912597656,282.8360290527344,297.6534729003906,302.0502319335937,293.1499938964844,293.1499938964844,278.1499938964844,33882.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909679651260376,1.0,0.0,0.0,3.740567445755005,3.740591764450073,9.336159223494178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.8232421875,0.0,1620.0484619140625,1895.4371337890625,0.0,3493.630615234375,0.9242101907730104,1.0,0.0,3.0,1.0,0.0
17945280,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8122323155403137,0.4494007229804992,0.4089618325233459,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9226733446121216,0.6631234884262085,0.6309524178504944,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9584343433380128,0.7354764342308044,0.5153447985649109,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8215714693069458,0.4663865864276886,0.4464599788188934,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.663352370262146,0.2421618849039077,1.117645263671875,284.9971008300781,284.95001220703125,303.9828491210937,294.67303466796875,298.9850158691406,295.1933898925781,284.9962463378906,1.0,0.7243866920471191,0.3512909710407257,0.3512909710407257,1.0,1.0,-3.7466206550598153,0.986302614212036,2.7603180408477783,0.141616865992546,0.9551417231559752,0.9551417231559752,0.0,265.4930725097656,241.0,68748.390625,0.0,4700.5341796875,1.0,278.4422912597656,282.8360290527344,297.6534729003906,302.0502319335937,293.1499938964844,293.1499938964844,278.1499938964844,33882.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909679651260376,1.0,0.0,0.0,3.740567445755005,3.740591764450073,9.336159223494178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.8232421875,0.0,1620.0484619140625,1895.4371337890625,0.0,3493.630615234375,0.9242101907730104,1.0,0.0,3.0,1.0,0.0
17945340,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8201809525489807,0.4481695592403412,0.4076913297176361,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9337623715400696,0.6612592339515686,0.6290364265441895,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9699048399925232,0.7366155982017517,0.5160309672355652,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8298951983451843,0.4660126864910126,0.4458687901496887,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6708949208259583,0.2421804666519165,1.1161935329437256,284.9035949707031,284.95001220703125,303.94403076171875,294.67303466796875,298.96807861328125,295.1896057128906,284.9045104980469,1.0,0.7181563377380371,0.3507140874862671,0.3507140874862671,1.0,1.0,-3.741163969039917,0.9827152490615844,2.758448839187622,0.1395107805728912,0.8670692443847656,0.8670692443847656,0.0,253.8929443359375,229.0,69286.6640625,0.0,4610.76220703125,1.0,278.1571350097656,282.72381591796875,297.6872863769531,302.19390869140625,293.1499938964844,293.1499938964844,278.45001220703125,38663.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159073233604432,1.0,0.0,0.0,3.625198602676392,3.625222682952881,8.769137593844789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.1181640625,0.0,1525.542236328125,1895.4371337890625,0.0,3551.342041015625,0.9019727110862732,1.0,0.0,3.0,1.0,0.0
17945400,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8201809525489807,0.4481695592403412,0.4076913297176361,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9337623715400696,0.6612592339515686,0.6290364265441895,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9699048399925232,0.7366155982017517,0.5160309672355652,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8298951983451843,0.4660126864910126,0.4458687901496887,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6708949208259583,0.2421804666519165,1.1161935329437256,284.9035949707031,284.95001220703125,303.94403076171875,294.67303466796875,298.96807861328125,295.1896057128906,284.9045104980469,1.0,0.7181563377380371,0.3507140874862671,0.3507140874862671,1.0,1.0,-3.741163969039917,0.9827152490615844,2.758448839187622,0.1395107805728912,0.8670692443847656,0.8670692443847656,0.0,253.8929443359375,229.0,69286.6640625,0.0,4610.76220703125,1.0,278.1571350097656,282.72381591796875,297.6872863769531,302.19390869140625,293.1499938964844,293.1499938964844,278.45001220703125,38663.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159073233604432,1.0,0.0,0.0,3.625198602676392,3.625222682952881,8.769137593844789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.1181640625,0.0,1525.542236328125,1895.4371337890625,0.0,3551.342041015625,0.9019727110862732,1.0,0.0,3.0,1.0,0.0
17945460,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8295989036560059,0.4480343461036682,0.4068685472011566,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9467913508415222,0.6604471206665039,0.6275310516357422,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9822107553482056,0.7390970587730408,0.5171627998352051,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8397937417030334,0.4663845896720886,0.4455371797084808,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6799238920211792,0.2426063865423202,1.1152229309082031,284.9964294433594,284.95001220703125,303.9052124023437,294.6733093261719,298.95806884765625,295.1943664550781,284.9955749511719,1.0,0.7119359374046326,0.3501929640769958,0.3501929640769958,1.0,1.0,-3.738147974014282,0.9800685048103333,2.7580795288085938,0.1375389546155929,0.9506758451461792,0.9506758451461792,0.0,241.6367645263672,217.0,68534.8671875,0.0,4523.94970703125,1.0,278.4421691894531,282.8410949707031,297.6537170410156,302.0364990234375,293.1499938964844,293.1499938964844,278.1499938964844,33856.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086962938308716,1.0,0.0,0.0,3.724541187286377,3.724565744400024,9.256331168217002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.3076171875,0.0,1601.3284912109375,1895.4371337890625,0.0,3484.500732421875,0.920579731464386,1.0,0.0,3.0,1.0,0.0
17945520,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8295989036560059,0.4480343461036682,0.4068685472011566,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9467913508415222,0.6604471206665039,0.6275310516357422,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9822107553482056,0.7390970587730408,0.5171627998352051,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8397937417030334,0.4663845896720886,0.4455371797084808,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6799238920211792,0.2426063865423202,1.1152229309082031,284.9964294433594,284.95001220703125,303.9052124023437,294.6733093261719,298.95806884765625,295.1943664550781,284.9955749511719,1.0,0.7119359374046326,0.3501929640769958,0.3501929640769958,1.0,1.0,-3.738147974014282,0.9800685048103333,2.7580795288085938,0.1375389546155929,0.9506758451461792,0.9506758451461792,0.0,241.6367645263672,217.0,68534.8671875,0.0,4523.94970703125,1.0,278.4421691894531,282.8410949707031,297.6537170410156,302.0364990234375,293.1499938964844,293.1499938964844,278.1499938964844,33856.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086962938308716,1.0,0.0,0.0,3.724541187286377,3.724565744400024,9.256331168217002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.3076171875,0.0,1601.3284912109375,1895.4371337890625,0.0,3484.500732421875,0.920579731464386,1.0,0.0,3.0,1.0,0.0
17945580,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8390001654624939,0.4468140602111816,0.40560182929039,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9592922925949096,0.6585913896560669,0.6256162524223328,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9931578636169434,0.74022376537323,0.5178365111351013,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8499818444252014,0.4660106003284454,0.4449414312839508,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6891866326332092,0.2426507622003555,1.1138757467269895,284.9047241210937,284.95001220703125,303.8663635253906,294.6739501953125,298.94158935546875,295.1906433105469,284.90557861328125,1.0,0.705634355545044,0.3496718108654022,0.3496718108654022,1.0,1.0,-3.732802629470825,0.9767054319381714,2.756097316741944,0.1355899423360824,0.8640738129615784,0.8640738129615784,0.0,230.03778076171875,220.0,69067.3125,0.0,4434.9482421875,1.0,278.1572570800781,282.7305603027344,297.6882019042969,302.18048095703125,293.1499938964844,293.1499938964844,278.45001220703125,38640.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149277210235596,1.0,0.0,0.0,3.6085898876190186,3.608613967895508,8.688970751791203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.3388671875,0.0,1507.1165771484375,1895.4371337890625,0.0,3542.27685546875,0.8982754349708557,1.0,0.0,3.0,1.0,0.0
17945640,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8390001654624939,0.4468140602111816,0.40560182929039,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9592922925949096,0.6585913896560669,0.6256162524223328,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9931578636169434,0.74022376537323,0.5178365111351013,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8499818444252014,0.4660106003284454,0.4449414312839508,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6891866326332092,0.2426507622003555,1.1138757467269895,284.9047241210937,284.95001220703125,303.8663635253906,294.6739501953125,298.94158935546875,295.1906433105469,284.90557861328125,1.0,0.705634355545044,0.3496718108654022,0.3496718108654022,1.0,1.0,-3.732802629470825,0.9767054319381714,2.756097316741944,0.1355899423360824,0.8640738129615784,0.8640738129615784,0.0,230.03778076171875,220.0,69067.3125,0.0,4434.9482421875,1.0,278.1572570800781,282.7305603027344,297.6882019042969,302.18048095703125,293.1499938964844,293.1499938964844,278.45001220703125,38640.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149277210235596,1.0,0.0,0.0,3.6085898876190186,3.608613967895508,8.688970751791203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.3388671875,0.0,1507.1165771484375,1895.4371337890625,0.0,3542.27685546875,0.8982754349708557,1.0,0.0,3.0,1.0,0.0
17945700,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.841615617275238,0.4466935694217682,0.4051200449466705,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9625400304794312,0.6581199169158936,0.624788224697113,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.996151566505432,0.7414084672927856,0.5183145403862,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.852906346321106,0.4661382138729095,0.4447479546070099,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6918456554412842,0.2428276240825653,1.113590955734253,285.01202392578125,284.95001220703125,303.8469543457031,294.67437744140625,298.9361877441406,295.1924133300781,285.0123291015625,1.0,0.7041879296302795,0.3494112491607666,0.3494112491607666,1.0,1.0,-3.731214761734009,0.9753658771514891,2.7558488845825195,0.1345122903585434,0.9393815994262696,0.9393815994262696,0.0,226.90972900390625,220.0,68220.2578125,0.0,4410.6015625,1.0,278.400634765625,282.8558959960937,297.6437072753906,301.9669189453125,293.1499938964844,293.1499938964844,278.45001220703125,34248.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093691110610962,1.0,0.0,0.0,3.655594825744629,3.655618667602539,8.916808269532339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.3623046875,0.0,1526.2777099609375,1895.4371337890625,0.0,3490.747802734375,0.9067561626434326,1.0,0.0,3.0,1.0,0.0
17945760,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8436280488967896,0.4466540217399597,0.4050249755382538,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9648754596710204,0.6577638387680054,0.6243746876716614,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9984019994735718,0.742677628993988,0.5191152095794678,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8551422953605652,0.4663639366626739,0.4448715150356293,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.693914532661438,0.2430832087993621,1.1142711639404297,284.99688720703125,284.95001220703125,303.8275451660156,294.6749267578125,298.9317626953125,295.1951599121094,284.9957275390625,1.0,0.7034556269645691,0.3491609394550323,0.3491609394550323,1.0,1.0,-3.7325267791748047,0.974942684173584,2.7575840950012207,0.1337973177433014,0.9476988315582277,0.9476988315582277,0.0,224.87429809570312,223.0,68374.796875,0.0,4401.28662109375,1.0,278.4430236816406,282.84625244140625,297.65478515625,302.02618408203125,293.1499938964844,293.1499938964844,278.1499938964844,33723.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077035784721376,1.0,0.0,0.0,3.712626218795776,3.7126505374908447,9.19720264391799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.546875,0.0,1586.642578125,1895.4371337890625,0.0,3475.279541015625,0.9175606369972228,1.0,0.0,3.0,1.0,0.0
17945820,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8435513377189636,0.4453479051589966,0.4041062295436859,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.964724898338318,0.6558523178100586,0.6228492856025696,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.7438048124313354,0.5197631120681763,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8555601239204407,0.4659231901168823,0.444655030965805,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.694519579410553,0.2430743873119354,1.1147886514663696,284.9070129394531,284.95001220703125,303.7887268066406,294.6762390136719,298.9154663085937,295.1910095214844,284.9079284667969,1.0,0.7029886245727539,0.3486603200435638,0.3486603200435638,1.0,1.0,-3.7307400703430176,0.9727425575256348,2.757997512817383,0.1321566998958587,0.8634726405143738,0.8634726405143738,0.0,224.2659912109375,226.0,68963.875,0.0,4392.4462890625,1.0,278.1573486328125,282.7366638183594,297.6913146972656,302.175537109375,293.1499938964844,293.1499938964844,278.45001220703125,38518.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141446948051452,1.0,0.0,0.0,3.5985357761383057,3.598559856414795,8.640621445010765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.3125,0.0,1495.2369384765625,1895.4371337890625,0.0,3535.02734375,0.8959667086601257,1.0,0.0,3.0,1.0,0.0
