time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8435513377189636,0.4453479051589966,0.4041062295436859,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.964724898338318,0.6558523178100586,0.6228492856025696,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.7438048124313354,0.5197631120681763,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8555601239204407,0.4659231901168823,0.444655030965805,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.694519579410553,0.2430743873119354,1.1147886514663696,284.9070129394531,284.95001220703125,303.7887268066406,294.6762390136719,298.9154663085937,295.1910095214844,284.9079284667969,1.0,0.7029886245727539,0.3486603200435638,0.3486603200435638,1.0,1.0,-3.7307400703430176,0.9727425575256348,2.757997512817383,0.1321566998958587,0.8634726405143738,0.8634726405143738,0.0,224.2659912109375,226.0,68963.875,0.0,4392.4462890625,1.0,278.1573486328125,282.7366638183594,297.6913146972656,302.175537109375,293.1499938964844,293.1499938964844,278.45001220703125,38518.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141446948051452,1.0,0.0,0.0,3.5985357761383057,3.598559856414795,8.640621445010765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.3125,0.0,1495.2369384765625,1895.4371337890625,0.0,3535.02734375,0.8959667086601257,1.0,0.0,3.0,1.0,0.0
17945940,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8426395058631897,0.4450545012950897,0.4036397635936737,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9634094834327698,0.6549226641654968,0.6217550039291382,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.7461668848991394,0.5211184024810791,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8549738526344299,0.4661691784858703,0.44472336769104,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6942001581192017,0.2434068769216537,1.1158632040023804,284.997802734375,284.95001220703125,303.75,294.677978515625,298.9051208496094,295.1944580078125,284.9969787597656,1.0,0.7035207748413086,0.3481596708297729,0.3481596708297729,1.0,1.0,-3.73185920715332,0.9714412093162536,2.760417938232422,0.1305272877216339,0.947088062763214,0.947088062763214,0.0,224.9190216064453,229.0,68309.4921875,0.0,4399.74267578125,1.0,278.4419860839844,282.8506774902344,297.6595764160156,302.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,33713.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071795344352722,1.0,0.0,0.0,3.70408296585083,3.7041072845458975,9.154923645837698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.931640625,0.0,1576.8131103515625,1895.4371337890625,0.0,3470.410400390625,0.9158782958984376,1.0,0.0,3.0,1.0,0.0
17946000,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8426395058631897,0.4450545012950897,0.4036397635936737,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9634094834327698,0.6549226641654968,0.6217550039291382,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.7461668848991394,0.5211184024810791,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8549738526344299,0.4661691784858703,0.44472336769104,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6942001581192017,0.2434068769216537,1.1158632040023804,284.997802734375,284.95001220703125,303.75,294.677978515625,298.9051208496094,295.1944580078125,284.9969787597656,1.0,0.7035207748413086,0.3481596708297729,0.3481596708297729,1.0,1.0,-3.73185920715332,0.9714412093162536,2.760417938232422,0.1305272877216339,0.947088062763214,0.947088062763214,0.0,224.9190216064453,229.0,68309.4921875,0.0,4399.74267578125,1.0,278.4419860839844,282.8506774902344,297.6595764160156,302.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,33713.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071795344352722,1.0,0.0,0.0,3.70408296585083,3.7041072845458975,9.154923645837698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.931640625,0.0,1576.8131103515625,1895.4371337890625,0.0,3470.410400390625,0.9158782958984376,1.0,0.0,3.0,1.0,0.0
17946060,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8395557403564453,0.4434778094291687,0.4026357233524322,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9595221281051636,0.6527562141418457,0.6201595664024353,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.997690200805664,0.7468987107276917,0.5224563479423523,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8522612452507019,0.4654612243175506,0.4444293677806854,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6919815540313721,0.2431218326091766,1.1160099506378174,284.90673828125,284.95001220703125,303.7111511230469,294.6802673339844,298.88641357421875,295.1873474121094,284.9075012207031,1.0,0.7044490575790405,0.3476095795631408,0.3476095795631408,1.0,1.0,-3.730175733566284,0.969115436077118,2.761060237884521,0.1287352740764618,0.8623833060264587,0.8623833060264587,0.0,227.3142852783203,232.0,68904.25,0.0,4410.33544921875,1.0,278.15740966796875,282.7397155761719,297.6958312988281,302.1766052246094,293.1499938964844,293.1499938964844,278.45001220703125,38493.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913678765296936,1.0,0.0,0.0,3.593188762664795,3.593212604522705,8.61496118886862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.703125,0.0,1489.2440185546875,1895.4371337890625,0.0,3530.712158203125,0.8947375416755676,1.0,0.0,3.0,1.0,0.0
17946120,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8395557403564453,0.4434778094291687,0.4026357233524322,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9595221281051636,0.6527562141418457,0.6201595664024353,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.997690200805664,0.7468987107276917,0.5224563479423523,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8522612452507019,0.4654612243175506,0.4444293677806854,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6919815540313721,0.2431218326091766,1.1160099506378174,284.90673828125,284.95001220703125,303.7111511230469,294.6802673339844,298.88641357421875,295.1873474121094,284.9075012207031,1.0,0.7044490575790405,0.3476095795631408,0.3476095795631408,1.0,1.0,-3.730175733566284,0.969115436077118,2.761060237884521,0.1287352740764618,0.8623833060264587,0.8623833060264587,0.0,227.3142852783203,232.0,68904.25,0.0,4410.33544921875,1.0,278.15740966796875,282.7397155761719,297.6958312988281,302.1766052246094,293.1499938964844,293.1499938964844,278.45001220703125,38493.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913678765296936,1.0,0.0,0.0,3.593188762664795,3.593212604522705,8.61496118886862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.703125,0.0,1489.2440185546875,1895.4371337890625,0.0,3530.712158203125,0.8947375416755676,1.0,0.0,3.0,1.0,0.0
17946180,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8364269137382507,0.4427088499069214,0.4018581509590149,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9553622007369996,0.6513444185256958,0.6187397241592407,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9957908391952516,0.7487077116966248,0.5235834121704102,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.849357008934021,0.4652079343795776,0.4441567957401275,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6893749833106995,0.2429115027189254,1.115309715270996,284.9938049316406,284.95001220703125,303.6720275878906,294.683349609375,298.8718566894531,295.1858825683594,284.9925842285156,1.0,0.7054197788238525,0.3470594882965088,0.3470594882965088,1.0,1.0,-3.7277112007141113,0.966558277606964,2.761152982711792,0.1266091167926788,0.942378044128418,0.942378044128418,0.0,229.9336395263672,235.0,68183.5625,0.0,4420.19189453125,1.0,278.4427185058594,282.8514099121094,297.663818359375,302.02423095703125,293.1499938964844,293.1499938964844,278.1499938964844,33760.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906552255153656,1.0,0.0,0.0,3.697623491287232,3.6976475715637207,9.123020845436258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.486328125,0.0,1569.8226318359375,1895.4371337890625,0.0,3464.580322265625,0.914158821105957,1.0,0.0,3.0,1.0,0.0
17946240,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8364269137382507,0.4427088499069214,0.4018581509590149,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9553622007369996,0.6513444185256958,0.6187397241592407,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9957908391952516,0.7487077116966248,0.5235834121704102,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.849357008934021,0.4652079343795776,0.4441567957401275,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6893749833106995,0.2429115027189254,1.115309715270996,284.9938049316406,284.95001220703125,303.6720275878906,294.683349609375,298.8718566894531,295.1858825683594,284.9925842285156,1.0,0.7054197788238525,0.3470594882965088,0.3470594882965088,1.0,1.0,-3.7277112007141113,0.966558277606964,2.761152982711792,0.1266091167926788,0.942378044128418,0.942378044128418,0.0,229.9336395263672,235.0,68183.5625,0.0,4420.19189453125,1.0,278.4427185058594,282.8514099121094,297.663818359375,302.02423095703125,293.1499938964844,293.1499938964844,278.1499938964844,33760.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906552255153656,1.0,0.0,0.0,3.697623491287232,3.6976475715637207,9.123020845436258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.486328125,0.0,1569.8226318359375,1895.4371337890625,0.0,3464.580322265625,0.914158821105957,1.0,0.0,3.0,1.0,0.0
17946300,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8345896601676941,0.4417791068553924,0.4013808667659759,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9529137015342712,0.6501238942146301,0.6179611682891846,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9945676922798156,0.7489307522773743,0.5240646600723267,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8476480841636658,0.4646990001201629,0.4439670741558075,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6878170371055603,0.2425752133131027,1.1147513389587402,284.8743591308594,284.95001220703125,303.6523742675781,294.6851501464844,298.86151123046875,295.1811828613281,284.8739013671875,1.0,0.7059169411659241,0.3467844426631927,0.3467844426631927,1.0,1.0,-3.7258880138397217,0.9650944471359252,2.760793447494507,0.1256240308284759,0.8568458557128906,0.8568458557128906,0.0,231.4870758056641,235.0,68997.6484375,0.0,4425.00830078125,1.0,278.1968994140625,282.7168884277344,297.711669921875,302.24102783203125,293.1499938964844,293.1499938964844,278.1499938964844,38162.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911750555038452,1.0,0.0,0.0,3.650808095932007,3.650832414627075,8.893471203919034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.9091796875,0.0,1550.24853515625,1895.4371337890625,0.0,3512.8427734375,0.9049132466316224,1.0,0.0,3.0,1.0,0.0
17946360,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8320270776748657,0.4407457709312439,0.4005193710327148,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9495526552200316,0.6487676501274109,0.6167738437652588,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.992671012878418,0.749055802822113,0.5241816639900208,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8452546000480652,0.4640616476535797,0.4434649348258972,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6855987906455994,0.2421167939901352,1.11325204372406,284.9049987792969,284.95001220703125,303.6326599121094,294.6871337890625,298.85040283203125,295.1753845214844,284.9058532714844,1.0,0.7062371969223022,0.3465503454208374,0.3465503454208374,1.0,1.0,-3.721157789230346,0.9628745317459106,2.7582833766937256,0.1244570910930633,0.8572218418121338,0.8572218418121338,0.0,233.4478912353516,238.0,68637.65625,0.0,4424.33154296875,1.0,278.1576538085937,282.7449645996094,297.7008056640625,302.1664428710937,293.1499938964844,293.1499938964844,278.45001220703125,38710.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126940369606018,1.0,0.0,0.0,3.575188159942627,3.575212001800537,8.528862736056908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.3642578125,0.0,1471.3846435546875,1895.4371337890625,0.0,3521.58837890625,0.8909336924552917,1.0,0.0,3.0,1.0,0.0
17946420,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8285374045372009,0.439738392829895,0.3995309174060821,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9446924924850464,0.6470943689346313,0.6151106953620911,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9902907609939576,0.7506412267684937,0.5251677632331848,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8419714570045471,0.4635333120822906,0.4429291486740112,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6824167370796204,0.2415767312049865,1.1110121011734009,284.9910888671875,284.95001220703125,303.59307861328125,294.6915283203125,298.8350524902344,295.1726379394531,284.990234375,1.0,0.7069790959358215,0.3460821211338043,0.3460821211338043,1.0,1.0,-3.715806007385254,0.95971417427063,2.756091594696045,0.1222888007760047,0.934617817401886,0.934617817401886,0.0,236.3717041015625,241.0,67863.546875,0.0,4428.05712890625,1.0,278.4418029785156,282.8567810058594,297.6705017089844,302.01092529296875,293.1499938964844,293.1499938964844,278.1499938964844,33934.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051886200904846,1.0,0.0,0.0,3.674522638320923,3.674546718597412,9.009385735225806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.6865234375,0.0,1545.0665283203125,1895.4371337890625,0.0,3451.89990234375,0.909362018108368,1.0,0.0,3.0,1.0,0.0
17946480,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8285374045372009,0.439738392829895,0.3995309174060821,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9446924924850464,0.6470943689346313,0.6151106953620911,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9902907609939576,0.7506412267684937,0.5251677632331848,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8419714570045471,0.4635333120822906,0.4429291486740112,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6824167370796204,0.2415767312049865,1.1110121011734009,284.9910888671875,284.95001220703125,303.59307861328125,294.6915283203125,298.8350524902344,295.1726379394531,284.990234375,1.0,0.7069790959358215,0.3460821211338043,0.3460821211338043,1.0,1.0,-3.715806007385254,0.95971417427063,2.756091594696045,0.1222888007760047,0.934617817401886,0.934617817401886,0.0,236.3717041015625,241.0,67863.546875,0.0,4428.05712890625,1.0,278.4418029785156,282.8567810058594,297.6705017089844,302.01092529296875,293.1499938964844,293.1499938964844,278.1499938964844,33934.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051886200904846,1.0,0.0,0.0,3.674522638320923,3.674546718597412,9.009385735225806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.6865234375,0.0,1545.0665283203125,1895.4371337890625,0.0,3451.89990234375,0.909362018108368,1.0,0.0,3.0,1.0,0.0
17946540,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8241324424743652,0.4376302361488342,0.3980410397052765,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.938632309436798,0.6443518400192261,0.612966775894165,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9869340062141418,0.7508226037025452,0.5256364345550537,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8378937840461731,0.4622060656547546,0.4420474767684936,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6784857511520386,0.24055877327919,1.107861876487732,284.90582275390625,284.95001220703125,303.5532531738281,294.696533203125,298.8134460449219,295.1618347167969,284.90643310546875,1.0,0.7075542211532593,0.3456138968467712,0.3456138968467712,1.0,1.0,-3.707156181335449,0.9555451273918152,2.7516109943389893,0.1200359314680099,0.8513588905334473,0.8513588905334473,0.0,239.92874145507807,244.0,68251.59375,0.0,4426.60791015625,1.0,278.15771484375,282.75396728515625,297.7082824707031,302.1492614746094,293.1499938964844,293.1499938964844,278.45001220703125,38763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109331369400024,1.0,0.0,0.0,3.5484542846679688,3.5484778881073,8.401788136325195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.2109375,0.0,1443.2001953125,1895.4371337890625,0.0,3505.261962890625,0.8850498795509338,1.0,0.0,3.0,1.0,0.0
17946600,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8241324424743652,0.4376302361488342,0.3980410397052765,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.938632309436798,0.6443518400192261,0.612966775894165,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9869340062141418,0.7508226037025452,0.5256364345550537,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8378937840461731,0.4622060656547546,0.4420474767684936,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6784857511520386,0.24055877327919,1.107861876487732,284.90582275390625,284.95001220703125,303.5532531738281,294.696533203125,298.8134460449219,295.1618347167969,284.90643310546875,1.0,0.7075542211532593,0.3456138968467712,0.3456138968467712,1.0,1.0,-3.707156181335449,0.9555451273918152,2.7516109943389893,0.1200359314680099,0.8513588905334473,0.8513588905334473,0.0,239.92874145507807,244.0,68251.59375,0.0,4426.60791015625,1.0,278.15771484375,282.75396728515625,297.7082824707031,302.1492614746094,293.1499938964844,293.1499938964844,278.45001220703125,38763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109331369400024,1.0,0.0,0.0,3.5484542846679688,3.5484778881073,8.401788136325195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.2109375,0.0,1443.2001953125,1895.4371337890625,0.0,3505.261962890625,0.8850498795509338,1.0,0.0,3.0,1.0,0.0
17946660,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8206719756126404,0.4364752471446991,0.3969308137893677,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.933700144290924,0.6425138711929321,0.61115962266922,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9844384789466858,0.7522314786911011,0.526511013507843,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8346896767616272,0.4615145325660705,0.4413633644580841,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6752587556838989,0.239837497472763,1.1047996282577517,284.9892578125,284.95001220703125,303.51324462890625,294.7019958496094,298.798583984375,295.1591186523437,284.9884338378906,1.0,0.7080780267715454,0.3452664613723755,0.3452664613723755,1.0,1.0,-3.700182437896729,0.9522830247879028,2.747899293899536,0.1180643364787101,0.926369845867157,0.926369845867157,0.0,242.8215789794922,247.0,67465.6015625,0.0,4425.60791015625,1.0,278.44158935546875,282.8638610839844,297.6797180175781,301.9947814941406,293.1499938964844,293.1499938964844,278.1499938964844,33980.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031723737716676,1.0,0.0,0.0,3.646848440170288,3.646872043609619,8.874189916241448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.4560546875,0.0,1514.5699462890625,1895.4371337890625,0.0,3433.137451171875,0.9031737446784972,1.0,0.0,3.0,1.0,0.0
17946720,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8206719756126404,0.4364752471446991,0.3969308137893677,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.933700144290924,0.6425138711929321,0.61115962266922,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9844384789466858,0.7522314786911011,0.526511013507843,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8346896767616272,0.4615145325660705,0.4413633644580841,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6752587556838989,0.239837497472763,1.1047996282577517,284.9892578125,284.95001220703125,303.51324462890625,294.7019958496094,298.798583984375,295.1591186523437,284.9884338378906,1.0,0.7080780267715454,0.3452664613723755,0.3452664613723755,1.0,1.0,-3.700182437896729,0.9522830247879028,2.747899293899536,0.1180643364787101,0.926369845867157,0.926369845867157,0.0,242.8215789794922,247.0,67465.6015625,0.0,4425.60791015625,1.0,278.44158935546875,282.8638610839844,297.6797180175781,301.9947814941406,293.1499938964844,293.1499938964844,278.1499938964844,33980.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031723737716676,1.0,0.0,0.0,3.646848440170288,3.646872043609619,8.874189916241448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.4560546875,0.0,1514.5699462890625,1895.4371337890625,0.0,3433.137451171875,0.9031737446784972,1.0,0.0,3.0,1.0,0.0
17946780,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8163058757781982,0.4342556595802307,0.3953264057636261,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9276806116104126,0.6396402716636658,0.6088777184486389,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9809653162956238,0.7522648572921753,0.5268652439117432,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8307487368583679,0.4600531756877899,0.440343827009201,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6713699698448181,0.2386709749698639,1.100938081741333,284.9068298339844,284.95001220703125,303.4730834960937,294.7079467773437,298.7776794433594,295.1485900878906,284.906982421875,1.0,0.708453893661499,0.3449190557003021,0.3449190557003021,1.0,1.0,-3.69006872177124,0.94807368516922,2.741995096206665,0.1160290911793708,0.8452237248420715,0.8452237248420715,0.0,246.3326110839844,250.0,67819.03125,0.0,4419.80224609375,1.0,278.158447265625,282.763916015625,297.7184143066406,302.13165283203125,293.1499938964844,293.1499938964844,278.45001220703125,38688.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087066650390624,1.0,0.0,0.0,3.5194127559661865,3.51943588256836,8.264825623882643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.802734375,0.0,1412.0770263671875,1895.4371337890625,0.0,3484.596923828125,0.8784909248352051,1.0,0.0,3.0,1.0,0.0
17946840,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8163058757781982,0.4342556595802307,0.3953264057636261,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9276806116104126,0.6396402716636658,0.6088777184486389,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9809653162956238,0.7522648572921753,0.5268652439117432,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8307487368583679,0.4600531756877899,0.440343827009201,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6713699698448181,0.2386709749698639,1.100938081741333,284.9068298339844,284.95001220703125,303.4730834960937,294.7079467773437,298.7776794433594,295.1485900878906,284.906982421875,1.0,0.708453893661499,0.3449190557003021,0.3449190557003021,1.0,1.0,-3.69006872177124,0.94807368516922,2.741995096206665,0.1160290911793708,0.8452237248420715,0.8452237248420715,0.0,246.3326110839844,250.0,67819.03125,0.0,4419.80224609375,1.0,278.158447265625,282.763916015625,297.7184143066406,302.13165283203125,293.1499938964844,293.1499938964844,278.45001220703125,38688.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087066650390624,1.0,0.0,0.0,3.5194127559661865,3.51943588256836,8.264825623882643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.802734375,0.0,1412.0770263671875,1895.4371337890625,0.0,3484.596923828125,0.8784909248352051,1.0,0.0,3.0,1.0,0.0
17946900,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8142923712730408,0.4335861504077911,0.394571989774704,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9249091744422911,0.6386080980300903,0.6077555418014526,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9794005155563354,0.7528640031814575,0.5271067023277283,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8289409875869751,0.459602415561676,0.4398256838321686,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6695411205291748,0.2382107973098755,1.098804235458374,285.0073547363281,284.95001220703125,303.45294189453125,294.7110595703125,298.7698974609375,295.1469116210937,285.0069274902344,1.0,0.7085744142532349,0.3447453379631042,0.3447453379631042,1.0,1.0,-3.684903860092163,0.9459432363510132,2.7389607429504395,0.1148662939667701,0.915554940700531,0.915554940700531,0.0,247.9195709228516,250.0,66961.7265625,0.0,4415.556640625,1.0,278.3985290527344,282.8832702636719,297.67681884765625,301.9207458496094,293.1499938964844,293.1499938964844,278.45001220703125,34239.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028146862983704,1.0,0.0,0.0,3.56552791595459,3.565550804138184,8.482834346068557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.20703125,0.0,1428.335205078125,1895.4371337890625,0.0,3429.807373046875,0.8866553902626038,1.0,0.0,3.0,1.0,0.0
17946960,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.812807559967041,0.4329662919044494,0.3941050171852112,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.92281174659729,0.6376491189002991,0.6069368720054626,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9783705472946168,0.7535008788108826,0.5276286005973816,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8276145458221436,0.4592182636260986,0.4395315945148468,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6681587100028992,0.2378057092428207,1.0972453355789185,284.9866943359375,284.95001220703125,303.4327697753906,294.7142944335937,298.7630310058594,295.1460876464844,284.98553466796875,1.0,0.7087994813919067,0.3446019291877746,0.3446019291877746,1.0,1.0,-3.681754112243652,0.9445165395736694,2.7372374534606934,0.1140085458755493,0.9174296855926514,0.9174296855926514,0.0,249.19566345214844,253.0,67027.4375,0.0,4414.90673828125,1.0,278.4422302246094,282.87078857421875,297.6905822753906,301.97802734375,293.1499938964844,293.1499938964844,278.1499938964844,33938.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007894992828368,1.0,0.0,0.0,3.618366003036499,3.618389368057251,8.736113841223414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.9111328125,0.0,1482.96875,1895.4371337890625,0.0,3410.94287109375,0.8964682817459106,1.0,0.0,3.0,1.0,0.0
17947020,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8083721995353699,0.4306430220603943,0.3924048244953155,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9170080423355104,0.6346504092216492,0.6045342683792114,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9748023748397828,0.7533847689628601,0.5278791785240173,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8237768411636353,0.4576348662376404,0.4383944272994995,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6643516421318054,0.236512690782547,1.0928024053573608,284.90777587890625,284.95001220703125,303.392333984375,294.720947265625,298.7425842285156,295.1358947753906,284.9078674316406,1.0,0.7090111374855042,0.3443151116371155,0.3443151116371155,1.0,1.0,-3.6704142093658447,0.9401398301124572,2.730274438858032,0.1120270863175392,0.8388016819953918,0.8388016819953918,0.0,252.6657867431641,256.0,67330.6015625,0.0,4405.48828125,1.0,278.15869140625,282.7748718261719,297.7308044433594,302.1133117675781,293.1499938964844,293.1499938964844,278.45001220703125,38707.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062411785125732,1.0,0.0,0.0,3.4859580993652344,3.485980987548828,8.108445967991429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.2919921875,0.0,1377.5516357421875,1895.4371337890625,0.0,3461.688232421875,0.8710763454437256,1.0,0.0,3.0,1.0,0.0
17947080,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8083721995353699,0.4306430220603943,0.3924048244953155,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9170080423355104,0.6346504092216492,0.6045342683792114,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9748023748397828,0.7533847689628601,0.5278791785240173,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8237768411636353,0.4576348662376404,0.4383944272994995,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6643516421318054,0.236512690782547,1.0928024053573608,284.90777587890625,284.95001220703125,303.392333984375,294.720947265625,298.7425842285156,295.1358947753906,284.9078674316406,1.0,0.7090111374855042,0.3443151116371155,0.3443151116371155,1.0,1.0,-3.6704142093658447,0.9401398301124572,2.730274438858032,0.1120270863175392,0.8388016819953918,0.8388016819953918,0.0,252.6657867431641,256.0,67330.6015625,0.0,4405.48828125,1.0,278.15869140625,282.7748718261719,297.7308044433594,302.1133117675781,293.1499938964844,293.1499938964844,278.45001220703125,38707.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062411785125732,1.0,0.0,0.0,3.4859580993652344,3.485980987548828,8.108445967991429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.2919921875,0.0,1377.5516357421875,1895.4371337890625,0.0,3461.688232421875,0.8710763454437256,1.0,0.0,3.0,1.0,0.0
17947140,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8047295808792114,0.4292239844799042,0.391085684299469,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9123564958572388,0.6325095295906067,0.6024718880653381,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9721157550811768,0.7544425129890442,0.5285369753837585,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8206740021705627,0.4566647410392761,0.4374686479568481,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6611803770065308,0.2355174422264099,1.0885645151138306,284.9853820800781,284.95001220703125,303.3517761230469,294.7278747558594,298.7281494140625,295.1335754394531,284.984619140625,1.0,0.7092054486274719,0.3440282940864563,0.3440282940864563,1.0,1.0,-3.660917043685913,0.9363346099853516,2.724582433700561,0.1099869385361671,0.9088966846466064,0.9088966846466064,0.0,255.5094146728516,259.0,66536.015625,0.0,4397.248046875,1.0,278.44110107421875,282.88006591796875,297.704345703125,301.9608154296875,293.1499938964844,293.1499938964844,278.1499938964844,34054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982619643211365,1.0,0.0,0.0,3.582958221435547,3.58298134803772,8.565974667362752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.2626953125,0.0,1445.5601806640625,1895.4371337890625,0.0,3387.377685546875,0.8888319134712219,1.0,0.0,3.0,1.0,0.0
17947200,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8047295808792114,0.4292239844799042,0.391085684299469,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9123564958572388,0.6325095295906067,0.6024718880653381,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9721157550811768,0.7544425129890442,0.5285369753837585,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8206740021705627,0.4566647410392761,0.4374686479568481,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6611803770065308,0.2355174422264099,1.0885645151138306,284.9853820800781,284.95001220703125,303.3517761230469,294.7278747558594,298.7281494140625,295.1335754394531,284.984619140625,1.0,0.7092054486274719,0.3440282940864563,0.3440282940864563,1.0,1.0,-3.660917043685913,0.9363346099853516,2.724582433700561,0.1099869385361671,0.9088966846466064,0.9088966846466064,0.0,255.5094146728516,259.0,66536.015625,0.0,4397.248046875,1.0,278.44110107421875,282.88006591796875,297.704345703125,301.9608154296875,293.1499938964844,293.1499938964844,278.1499938964844,34054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982619643211365,1.0,0.0,0.0,3.582958221435547,3.58298134803772,8.565974667362752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.2626953125,0.0,1445.5601806640625,1895.4371337890625,0.0,3387.377685546875,0.8888319134712219,1.0,0.0,3.0,1.0,0.0
17947260,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.800182580947876,0.4268091917037964,0.3892870247364044,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9069478511810304,0.6293956637382507,0.5999445915222168,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9684394001960754,0.7541822195053101,0.5286738276481628,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8168587684631348,0.4549706876277923,0.4362154304981231,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.657454252243042,0.2341099679470062,1.083576202392578,284.9087219238281,284.95001220703125,303.3111267089844,294.7350158691406,298.7081298828125,295.1237487792969,284.90887451171875,1.0,0.7092699408531189,0.3437947332859039,0.3437947332859039,1.0,1.0,-3.6483757495880127,0.9317665100097656,2.716609001159668,0.1080382615327835,0.8321018815040588,0.8321018815040588,0.0,258.9595947265625,262.0,66798.328125,0.0,4384.47412109375,1.0,278.158935546875,282.78662109375,297.74432373046875,302.09344482421875,293.1499938964844,293.1499938964844,278.45001220703125,38731.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035547375679016,1.0,0.0,0.0,3.4496915340423584,3.449714183807373,7.94060895259463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.689453125,0.0,1340.839111328125,1895.4371337890625,0.0,3436.69677734375,0.8630883693695068,1.0,0.0,3.0,1.0,0.0
17947320,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.800182580947876,0.4268091917037964,0.3892870247364044,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9069478511810304,0.6293956637382507,0.5999445915222168,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9684394001960754,0.7541822195053101,0.5286738276481628,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8168587684631348,0.4549706876277923,0.4362154304981231,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.657454252243042,0.2341099679470062,1.083576202392578,284.9087219238281,284.95001220703125,303.3111267089844,294.7350158691406,298.7081298828125,295.1237487792969,284.90887451171875,1.0,0.7092699408531189,0.3437947332859039,0.3437947332859039,1.0,1.0,-3.6483757495880127,0.9317665100097656,2.716609001159668,0.1080382615327835,0.8321018815040588,0.8321018815040588,0.0,258.9595947265625,262.0,66798.328125,0.0,4384.47412109375,1.0,278.158935546875,282.78662109375,297.74432373046875,302.09344482421875,293.1499938964844,293.1499938964844,278.45001220703125,38731.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035547375679016,1.0,0.0,0.0,3.4496915340423584,3.449714183807373,7.94060895259463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.689453125,0.0,1340.839111328125,1895.4371337890625,0.0,3436.69677734375,0.8630883693695068,1.0,0.0,3.0,1.0,0.0
17947380,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7965341210365295,0.4252712726593017,0.3878728151321411,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9027010798454284,0.6271142363548279,0.5977622866630554,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9656571745872498,0.7550635933876038,0.5292205810546875,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8137232065200806,0.4538754224777221,0.4351807832717895,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6543309688568115,0.2329947650432586,1.0788280963897705,284.98345947265625,284.95001220703125,303.2704162597656,294.7423095703125,298.69403076171875,295.1216125488281,284.9827575683594,1.0,0.7093273997306824,0.3435612022876739,0.3435612022876739,1.0,1.0,-3.637741804122925,0.927793562412262,2.709948301315308,0.1060628294944763,0.8997151255607605,0.8997151255607605,0.0,261.795166015625,265.0,66009.9140625,0.0,4373.14111328125,1.0,278.4407958984375,282.8891906738281,297.71826171875,301.9416198730469,293.1499938964844,293.1499938964844,278.75,34094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954659700393677,1.0,0.0,0.0,3.546949625015259,3.546972274780273,8.394664519073558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.751953125,0.0,1407.66015625,1895.4371337890625,0.0,3361.284912109375,0.8807939887046814,1.0,0.0,3.0,1.0,0.0
17947440,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7965341210365295,0.4252712726593017,0.3878728151321411,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9027010798454284,0.6271142363548279,0.5977622866630554,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9656571745872498,0.7550635933876038,0.5292205810546875,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8137232065200806,0.4538754224777221,0.4351807832717895,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6543309688568115,0.2329947650432586,1.0788280963897705,284.98345947265625,284.95001220703125,303.2704162597656,294.7423095703125,298.69403076171875,295.1216125488281,284.9827575683594,1.0,0.7093273997306824,0.3435612022876739,0.3435612022876739,1.0,1.0,-3.637741804122925,0.927793562412262,2.709948301315308,0.1060628294944763,0.8997151255607605,0.8997151255607605,0.0,261.795166015625,265.0,66009.9140625,0.0,4373.14111328125,1.0,278.4407958984375,282.8891906738281,297.71826171875,301.9416198730469,293.1499938964844,293.1499938964844,278.75,34094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954659700393677,1.0,0.0,0.0,3.546949625015259,3.546972274780273,8.394664519073558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.751953125,0.0,1407.66015625,1895.4371337890625,0.0,3361.284912109375,0.8807939887046814,1.0,0.0,3.0,1.0,0.0
17947500,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7948538064956665,0.4245899319648742,0.387244701385498,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9007839560508728,0.6260826587677002,0.5967732071876526,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9643880128860474,0.7556030750274658,0.5295572876930237,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8122729659080505,0.4534175395965576,0.434748113155365,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6529088616371155,0.2324986308813095,1.0767300128936768,285.0625305175781,284.95001220703125,303.25006103515625,294.7460021972656,298.68768310546875,295.12139892578125,285.06231689453125,1.0,0.7094225883483887,0.3434444069862366,0.3434444069862366,1.0,1.0,-3.6331546306610094,0.9260284900665284,2.707125902175904,0.1051559522747993,0.976939618587494,0.976939618587494,0.0,263.1645812988281,265.0,65305.2265625,0.0,4369.17041015625,1.0,278.697509765625,282.99041748046875,297.7055969238281,301.81317138671875,293.1499938964844,293.1499938964844,278.75,31634.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905274868011475,1.0,0.0,0.0,3.6323864459991455,3.6324095726013184,8.803946798252582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.724609375,0.0,1481.155517578125,1895.4371337890625,0.0,3315.140380859375,0.8992608785629272,1.0,0.0,3.0,1.0,0.0
17947560,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7933375835418701,0.4238447844982147,0.3867143988609314,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8990328311920166,0.6250026226043701,0.5958963632583618,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9632798433303832,0.7560401558876038,0.529988706111908,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8109553456306458,0.4529317319393158,0.4344025254249573,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6516203880310059,0.2319991886615753,1.0748826265335083,285.0267028808594,284.95001220703125,303.22967529296875,294.74969482421875,298.681396484375,295.1209716796875,285.0237121582031,1.0,0.709580659866333,0.3433661162853241,0.3433661162853241,1.0,1.0,-3.629342794418335,0.9246150255203248,2.7047278881073,0.104450449347496,0.9852538108825684,0.9852538108825684,0.0,264.4657897949219,268.0,65567.546875,0.0,4366.88427734375,1.0,278.7423095703125,282.96075439453125,297.7330322265625,301.9124755859375,293.1499938964844,293.1499938964844,278.45001220703125,31784.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899413347244263,1.0,0.0,0.0,3.719082593917847,3.719106435775757,9.229217994288774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.431640625,0.0,1579.254638671875,1895.4371337890625,0.0,3309.658935546875,0.9175836443901062,1.0,0.0,3.0,1.0,0.0
17947620,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.788435161113739,0.4208972752094269,0.3845893442630768,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8936818242073059,0.6213459372520447,0.5930310487747192,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9589442014694214,0.7550172805786133,0.5297449231147766,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.806643009185791,0.4508116543292999,0.4328891932964325,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6477535963058472,0.2303065359592437,1.0690805912017822,284.8881530761719,284.95001220703125,303.1889038085937,294.75714111328125,298.65924072265625,295.1080017089844,284.8892822265625,1.0,0.7095069289207458,0.3432095348834991,0.3432095348834991,1.0,1.0,-3.614258527755737,0.9195300936698914,2.694728374481201,0.1026010289788246,0.8694155216217041,0.8694155216217041,0.0,268.2837829589844,271.0,66175.6640625,0.0,4349.61181640625,1.0,278.45684814453125,282.8110656738281,297.78094482421875,302.08935546875,293.1499938964844,293.1499938964844,278.75,38388.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985680937767029,1.0,0.0,0.0,3.630819797515869,3.6308438777923584,8.796353085926967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.529296875,0.0,1529.712646484375,1895.4371337890625,0.0,3390.233154296875,0.9026193022727966,1.0,0.0,3.0,1.0,0.0
17947680,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.788435161113739,0.4208972752094269,0.3845893442630768,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8936818242073059,0.6213459372520447,0.5930310487747192,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9589442014694214,0.7550172805786133,0.5297449231147766,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.806643009185791,0.4508116543292999,0.4328891932964325,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6477535963058472,0.2303065359592437,1.0690805912017822,284.8881530761719,284.95001220703125,303.1889038085937,294.75714111328125,298.65924072265625,295.1080017089844,284.8892822265625,1.0,0.7095069289207458,0.3432095348834991,0.3432095348834991,1.0,1.0,-3.614258527755737,0.9195300936698914,2.694728374481201,0.1026010289788246,0.8694155216217041,0.8694155216217041,0.0,268.2837829589844,271.0,66175.6640625,0.0,4349.61181640625,1.0,278.45684814453125,282.8110656738281,297.78094482421875,302.08935546875,293.1499938964844,293.1499938964844,278.75,38388.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985680937767029,1.0,0.0,0.0,3.630819797515869,3.6308438777923584,8.796353085926967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.529296875,0.0,1529.712646484375,1895.4371337890625,0.0,3390.233154296875,0.9026193022727966,1.0,0.0,3.0,1.0,0.0
