time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7844603061676025,0.4190771579742431,0.3828189074993133,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8892307877540588,0.6187152862548828,0.590421199798584,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9556024670600892,0.7554989457130432,0.5299057364463806,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8029720187187195,0.4494102001190185,0.4314983785152435,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6444100141525269,0.2289233058691024,1.063016414642334,284.9823608398437,284.95001220703125,303.14813232421875,294.7645874023437,298.6444396972656,295.10467529296875,284.9814147949219,1.0,0.7092689275741577,0.3430529236793518,0.3430529236793518,1.0,1.0,-3.600203037261963,0.9147701263427734,2.685432910919189,0.1005587577819824,0.9444857835769652,0.9444857835769652,0.0,271.34637451171875,274.0,65208.8359375,0.0,4330.57861328125,1.0,278.7421569824219,282.9322814941406,297.7438049316406,301.9176940917969,293.1499938964844,293.1499938964844,278.45001220703125,34074.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909357190132141,1.0,0.0,0.0,3.720239400863648,3.720263719558716,9.234960884896282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.6953125,0.0,1598.0433349609375,1895.4371337890625,0.0,3318.957275390625,0.9196759462356568,1.0,0.0,3.0,1.0,0.0
17947800,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7844603061676025,0.4190771579742431,0.3828189074993133,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8892307877540588,0.6187152862548828,0.590421199798584,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9556024670600892,0.7554989457130432,0.5299057364463806,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8029720187187195,0.4494102001190185,0.4314983785152435,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6444100141525269,0.2289233058691024,1.063016414642334,284.9823608398437,284.95001220703125,303.14813232421875,294.7645874023437,298.6444396972656,295.10467529296875,284.9814147949219,1.0,0.7092689275741577,0.3430529236793518,0.3430529236793518,1.0,1.0,-3.600203037261963,0.9147701263427734,2.685432910919189,0.1005587577819824,0.9444857835769652,0.9444857835769652,0.0,271.34637451171875,274.0,65208.8359375,0.0,4330.57861328125,1.0,278.7421569824219,282.9322814941406,297.7438049316406,301.9176940917969,293.1499938964844,293.1499938964844,278.45001220703125,34074.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909357190132141,1.0,0.0,0.0,3.720239400863648,3.720263719558716,9.234960884896282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.6953125,0.0,1598.0433349609375,1895.4371337890625,0.0,3318.957275390625,0.9196759462356568,1.0,0.0,3.0,1.0,0.0
17947860,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.780053436756134,0.4163297712802887,0.380746990442276,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8843823075294495,0.6151922345161438,0.5875315070152283,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9516431093215942,0.7546843886375427,0.5296940803527832,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7989256978034973,0.447348803281784,0.4299162328243255,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6408478617668152,0.22717846930027,1.0565510988235474,284.89471435546875,284.95001220703125,303.1073608398437,294.7719421386719,298.62469482421875,295.0944519042969,284.8957214355469,1.0,0.7089415192604065,0.3429762423038482,0.3429762423038482,1.0,1.0,-3.584306478500366,0.9096879363059998,2.6746184825897217,0.0988405793905258,0.8518372178077698,0.8518372178077698,0.0,274.7704772949219,277.0,65453.48046875,0.0,4308.90234375,1.0,278.4573974609375,282.8307189941406,297.78253173828125,302.0455627441406,293.1499938964844,293.1499938964844,278.75,39314.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965347409248352,1.0,0.0,0.0,3.575721502304077,3.575745344161988,8.531407047485118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7333984375,0.0,1476.3814697265625,1895.4371337890625,0.0,3371.26171875,0.8915389180183411,1.0,0.0,3.0,1.0,0.0
17947920,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.780053436756134,0.4163297712802887,0.380746990442276,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8843823075294495,0.6151922345161438,0.5875315070152283,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9516431093215942,0.7546843886375427,0.5296940803527832,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7989256978034973,0.447348803281784,0.4299162328243255,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6408478617668152,0.22717846930027,1.0565510988235474,284.89471435546875,284.95001220703125,303.1073608398437,294.7719421386719,298.62469482421875,295.0944519042969,284.8957214355469,1.0,0.7089415192604065,0.3429762423038482,0.3429762423038482,1.0,1.0,-3.584306478500366,0.9096879363059998,2.6746184825897217,0.0988405793905258,0.8518372178077698,0.8518372178077698,0.0,274.7704772949219,277.0,65453.48046875,0.0,4308.90234375,1.0,278.4573974609375,282.8307189941406,297.78253173828125,302.0455627441406,293.1499938964844,293.1499938964844,278.75,39314.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965347409248352,1.0,0.0,0.0,3.575721502304077,3.575745344161988,8.531407047485118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7333984375,0.0,1476.3814697265625,1895.4371337890625,0.0,3371.26171875,0.8915389180183411,1.0,0.0,3.0,1.0,0.0
17947980,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7765861749649048,0.4146124422550201,0.3791201412677765,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8804597854614258,0.612659752368927,0.5850576162338257,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.948728621006012,0.7552198171615601,0.5299504399299622,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7956824898719788,0.4460122883319855,0.4286108613014221,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6378775238990784,0.2258019000291824,1.0505058765411377,284.98602294921875,284.95001220703125,303.066650390625,294.7791748046875,298.61187744140625,295.0931396484375,284.9851989746094,1.0,0.7086405754089355,0.3428995609283447,0.3428995609283447,1.0,1.0,-3.5708298683166504,0.9053574800491332,2.665472507476806,0.0971292406320571,0.9280275106430054,0.9280275106430054,0.0,277.51336669921875,280.0,64518.12109375,0.0,4289.66796875,1.0,278.74176025390625,282.94873046875,297.7522277832031,301.8804931640625,293.1499938964844,293.1499938964844,278.45001220703125,34201.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876637816429138,1.0,0.0,0.0,3.6658570766448975,3.665880918502808,8.966941891230817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.1201171875,0.0,1537.36669921875,1895.4371337890625,0.0,3288.3525390625,0.907590389251709,1.0,0.0,3.0,1.0,0.0
17948040,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7765861749649048,0.4146124422550201,0.3791201412677765,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8804597854614258,0.612659752368927,0.5850576162338257,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.948728621006012,0.7552198171615601,0.5299504399299622,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7956824898719788,0.4460122883319855,0.4286108613014221,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6378775238990784,0.2258019000291824,1.0505058765411377,284.98602294921875,284.95001220703125,303.066650390625,294.7791748046875,298.61187744140625,295.0931396484375,284.9851989746094,1.0,0.7086405754089355,0.3428995609283447,0.3428995609283447,1.0,1.0,-3.5708298683166504,0.9053574800491332,2.665472507476806,0.0971292406320571,0.9280275106430054,0.9280275106430054,0.0,277.51336669921875,280.0,64518.12109375,0.0,4289.66796875,1.0,278.74176025390625,282.94873046875,297.7522277832031,301.8804931640625,293.1499938964844,293.1499938964844,278.45001220703125,34201.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876637816429138,1.0,0.0,0.0,3.6658570766448975,3.665880918502808,8.966941891230817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.1201171875,0.0,1537.36669921875,1895.4371337890625,0.0,3288.3525390625,0.907590389251709,1.0,0.0,3.0,1.0,0.0
17948100,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7747601866722107,0.4132804274559021,0.3782589733600616,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8784183263778687,0.6109513640403748,0.5837966203689575,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.947112500667572,0.7548087239265442,0.5299956798553467,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7939905524253845,0.4450253844261169,0.4279545545578003,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6363720893859863,0.2249590903520584,1.0475852489471436,284.8695678710937,284.95001220703125,303.0462951660156,294.7827453613281,298.602783203125,295.0889587402344,284.8692321777344,1.0,0.7085248827934265,0.3428612351417541,0.3428612351417541,1.0,1.0,-3.564035415649414,0.9031687378883362,2.6608667373657227,0.0964032784104347,0.8420871496200562,0.8420871496200562,0.0,279.01708984375,280.0,65169.0703125,0.0,4280.7294921875,1.0,278.498779296875,282.8194885253906,297.8037414550781,302.0883483886719,293.1499938964844,293.1499938964844,278.45001220703125,38867.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924359083175659,1.0,0.0,0.0,3.606898546218872,3.606922626495361,8.680827932039392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.43359375,0.0,1506.9447021484375,1895.4371337890625,0.0,3332.98046875,0.8954941034317017,1.0,0.0,3.0,1.0,0.0
17948160,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7724241018295288,0.4118759930133819,0.3770606815814972,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8758787512779236,0.609143078327179,0.5821776986122131,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.944862425327301,0.7543177008628845,0.5296860337257385,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7918320894241333,0.4439451992511749,0.4270267486572265,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6345182657241821,0.2240367382764816,1.0439419746398926,284.90240478515625,284.95001220703125,303.0259704589844,294.7862548828125,298.5931091308594,295.0839538574219,284.9032592773437,1.0,0.7082735300064087,0.3428620994091034,0.3428620994091034,1.0,1.0,-3.554776668548584,0.9003483653068542,2.654428243637085,0.095535896718502,0.8428444862365723,0.8428444862365723,0.0,280.85302734375,283.0,64736.81640625,0.0,4267.298828125,1.0,278.4582214355469,282.85107421875,297.7948913574219,302.0120544433594,293.1499938964844,293.1499938964844,278.75,39223.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929100036621094,1.0,0.0,0.0,3.52121901512146,3.521242380142212,8.273311777884373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.1650390625,0.0,1417.82421875,1895.4371337890625,0.0,3337.41064453125,0.8794018626213074,1.0,0.0,3.0,1.0,0.0
17948220,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7690292596817017,0.4100650250911712,0.3753786087036133,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8720443248748779,0.6065062284469604,0.5796384811401367,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9418708682060242,0.7546257376670837,0.5298144817352295,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7886265516281128,0.4425163269042969,0.425661027431488,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6316060423851013,0.2225899696350097,1.0376648902893066,284.98614501953125,284.95001220703125,302.9853820800781,294.7931213378906,298.5807800292969,295.0827331542969,284.9852600097656,1.0,0.7079221606254578,0.3428638577461242,0.3428638577461242,1.0,1.0,-3.540651559829712,0.896064817905426,2.644586563110352,0.0940441265702247,0.916159987449646,0.916159987449646,0.0,283.62811279296875,286.0,63856.203125,0.0,4246.75390625,1.0,278.7413635253906,282.96160888671875,297.7660522460937,301.85235595703125,293.1499938964844,293.1499938964844,278.45001220703125,34130.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840605616569519,1.0,0.0,0.0,3.616961479187012,3.616984844207764,8.729332989787508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.244140625,0.0,1482.8590087890625,1895.4371337890625,0.0,3254.621826171875,0.8964974880218506,1.0,0.0,3.0,1.0,0.0
17948280,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7690292596817017,0.4100650250911712,0.3753786087036133,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8720443248748779,0.6065062284469604,0.5796384811401367,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9418708682060242,0.7546257376670837,0.5298144817352295,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7886265516281128,0.4425163269042969,0.425661027431488,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6316060423851013,0.2225899696350097,1.0376648902893066,284.98614501953125,284.95001220703125,302.9853820800781,294.7931213378906,298.5807800292969,295.0827331542969,284.9852600097656,1.0,0.7079221606254578,0.3428638577461242,0.3428638577461242,1.0,1.0,-3.540651559829712,0.896064817905426,2.644586563110352,0.0940441265702247,0.916159987449646,0.916159987449646,0.0,283.62811279296875,286.0,63856.203125,0.0,4246.75390625,1.0,278.7413635253906,282.96160888671875,297.7660522460937,301.85235595703125,293.1499938964844,293.1499938964844,278.45001220703125,34130.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840605616569519,1.0,0.0,0.0,3.616961479187012,3.616984844207764,8.729332989787508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.244140625,0.0,1482.8590087890625,1895.4371337890625,0.0,3254.621826171875,0.8964974880218506,1.0,0.0,3.0,1.0,0.0
17948340,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7665547728538513,0.4082267880439758,0.3741178810596466,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8693032264709473,0.6041630506515503,0.5778430700302124,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9395200610160828,0.7538619041442871,0.5296661257743835,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7863115072250366,0.4411217272281647,0.424678236246109,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6295729279518127,0.2214144170284271,1.033483624458313,284.88134765625,284.95001220703125,302.9591979980469,294.79742431640625,298.5687561035156,295.0766906738281,284.88555908203125,1.0,0.7076910734176636,0.342864990234375,0.342864990234375,1.0,1.0,-3.5305936336517334,0.893004298210144,2.637589454650879,0.0931672751903534,0.8309401273727417,0.8309401273727417,0.0,285.7063903808594,286.0,64225.7109375,0.0,4232.79248046875,1.0,278.4794311523437,282.8475036621094,297.8190002441406,302.0347595214844,293.1499938964844,293.1499938964844,278.45001220703125,40144.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895532488822937,1.0,0.0,0.0,3.5093796253204346,3.5094032287597656,8.217770641749667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.0439453125,0.0,1412.0899658203125,1895.4371337890625,0.0,3306.029541015625,0.8762509822845459,1.0,0.0,3.0,1.0,0.0
17948400,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7649496793746948,0.4072566926479339,0.3732437491416931,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8675592541694641,0.6028974652290344,0.5766608119010925,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.937908172607422,0.7535006403923035,0.529388964176178,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7848089933395386,0.4403555691242218,0.4239838421344757,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6282767057418823,0.2207492440938949,1.0307570695877075,284.90606689453125,284.95001220703125,302.9449157714844,294.7997131347656,298.5621337890625,295.07342529296875,284.906494140625,1.0,0.7074791193008423,0.3428656160831451,0.3428656160831451,1.0,1.0,-3.5236706733703613,0.8908987641334534,2.6327719688415527,0.0925077199935913,0.8348832726478577,0.8348832726478577,0.0,287.0030822753906,289.0,64044.29296875,0.0,4222.4150390625,1.0,278.4584045410156,282.8675537109375,297.808349609375,301.9814453125,293.1499938964844,293.1499938964844,278.75,39105.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893460035324097,1.0,0.0,0.0,3.4713380336761475,3.471360921859741,8.040574925871624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1806640625,0.0,1365.4306640625,1895.4371337890625,0.0,3304.0908203125,0.868384599685669,1.0,0.0,3.0,1.0,0.0
17948460,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7616103291511536,0.4053414463996887,0.3714844286441803,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8637926578521729,0.600134015083313,0.5740219354629517,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9348174333572388,0.7535366415977478,0.5293468832969666,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.781614363193512,0.4388063848018646,0.4225193560123443,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6253451108932495,0.2192104756832122,1.0241144895553589,284.9839172363281,284.95001220703125,302.904541015625,294.80596923828125,298.550048828125,295.0721130371094,284.9830627441406,1.0,0.7070411443710327,0.3429460227489471,0.3429460227489471,1.0,1.0,-3.5085701942443848,0.8865504264831543,2.6220197677612305,0.0911830291152,0.904014527797699,0.904014527797699,0.0,289.8109130859375,292.0,63179.859375,0.0,4199.7568359375,1.0,278.740966796875,282.9728698730469,297.77880859375,301.82281494140625,293.1499938964844,293.1499938964844,278.45001220703125,34136.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880479633808136,1.0,0.0,0.0,3.568648338317871,3.568671226501465,8.497688668285264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.3095703125,0.0,1430.8990478515625,1895.4371337890625,0.0,3221.075439453125,0.8856528997421265,1.0,0.0,3.0,1.0,0.0
17948520,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7616103291511536,0.4053414463996887,0.3714844286441803,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8637926578521729,0.600134015083313,0.5740219354629517,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9348174333572388,0.7535366415977478,0.5293468832969666,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.781614363193512,0.4388063848018646,0.4225193560123443,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6253451108932495,0.2192104756832122,1.0241144895553589,284.9839172363281,284.95001220703125,302.904541015625,294.80596923828125,298.550048828125,295.0721130371094,284.9830627441406,1.0,0.7070411443710327,0.3429460227489471,0.3429460227489471,1.0,1.0,-3.5085701942443848,0.8865504264831543,2.6220197677612305,0.0911830291152,0.904014527797699,0.904014527797699,0.0,289.8109130859375,292.0,63179.859375,0.0,4199.7568359375,1.0,278.740966796875,282.9728698730469,297.77880859375,301.82281494140625,293.1499938964844,293.1499938964844,278.45001220703125,34136.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880479633808136,1.0,0.0,0.0,3.568648338317871,3.568671226501465,8.497688668285264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.3095703125,0.0,1430.8990478515625,1895.4371337890625,0.0,3221.075439453125,0.8856528997421265,1.0,0.0,3.0,1.0,0.0
17948580,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7576452493667603,0.4024761617183685,0.3692817389965057,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.859434187412262,0.5964447259902954,0.5709489583969116,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9308077692985536,0.7521762251853943,0.5287466049194336,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7778555154800415,0.4365532696247101,0.4207432270050049,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6219883561134338,0.2172944396734237,1.0168355703353882,284.9068298339844,284.95001220703125,302.86431884765625,294.8118591308594,298.53173828125,295.062744140625,284.9068603515625,1.0,0.7065043449401855,0.3430264592170715,0.3430264592170715,1.0,1.0,-3.490617752075196,0.8813256621360779,2.6092920303344727,0.0898010581731796,0.8253834843635559,0.8253834843635559,0.0,293.1875,295.0,63334.234375,0.0,4173.20068359375,1.0,278.4591064453125,282.8818359375,297.82000732421875,301.9486694335937,293.1499938964844,293.1499938964844,278.75,39007.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856984972953796,1.0,0.0,0.0,3.4225049018859863,3.422527313232422,7.815944513822615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.7392578125,0.0,1315.5933837890625,1895.4371337890625,0.0,3269.958251953125,0.8573870062828064,1.0,0.0,3.0,1.0,0.0
17948640,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7576452493667603,0.4024761617183685,0.3692817389965057,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.859434187412262,0.5964447259902954,0.5709489583969116,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9308077692985536,0.7521762251853943,0.5287466049194336,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7778555154800415,0.4365532696247101,0.4207432270050049,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6219883561134338,0.2172944396734237,1.0168355703353882,284.9068298339844,284.95001220703125,302.86431884765625,294.8118591308594,298.53173828125,295.062744140625,284.9068603515625,1.0,0.7065043449401855,0.3430264592170715,0.3430264592170715,1.0,1.0,-3.490617752075196,0.8813256621360779,2.6092920303344727,0.0898010581731796,0.8253834843635559,0.8253834843635559,0.0,293.1875,295.0,63334.234375,0.0,4173.20068359375,1.0,278.4591064453125,282.8818359375,297.82000732421875,301.9486694335937,293.1499938964844,293.1499938964844,278.75,39007.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856984972953796,1.0,0.0,0.0,3.4225049018859863,3.422527313232422,7.815944513822615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.7392578125,0.0,1315.5933837890625,1895.4371337890625,0.0,3269.958251953125,0.8573870062828064,1.0,0.0,3.0,1.0,0.0
17948700,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7558190822601318,0.4014513790607452,0.3682352006435394,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8574066758155823,0.5949791669845581,0.5694470405578613,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9289888739585876,0.7520448565483093,0.5285017490386963,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7760964035987854,0.4356928169727325,0.4198578894138336,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6203516721725464,0.2164573818445205,1.0130714178085327,285.0044250488281,284.95001220703125,302.84423828125,294.81463623046875,298.5252685546875,295.0616149902344,285.0037841796875,1.0,0.7061916589736938,0.3430666625499725,0.3430666625499725,1.0,1.0,-3.481659412384033,0.8787211775779724,2.602938175201416,0.0890001133084297,0.8930514454841614,0.8930514454841614,0.0,294.7265014648437,295.0,62487.91015625,0.0,4159.16064453125,1.0,278.696044921875,282.9978942871094,297.7757263183594,301.7376403808594,293.1499938964844,293.1499938964844,278.75,34280.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792300224304199,1.0,0.0,0.0,3.469069004058838,3.4690909385681152,8.030067419895204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.5673828125,0.0,1328.804931640625,1895.4371337890625,0.0,3209.364501953125,0.8653079867362976,1.0,0.0,3.0,1.0,0.0
17948760,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7543838620185852,0.4004688560962677,0.3674516379833221,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8557590246200562,0.5935686230659485,0.568217933177948,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9276536107063292,0.7519240379333496,0.5285177826881409,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7746935486793518,0.4348877966403961,0.4191797375679016,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6189733147621155,0.2156697362661361,1.0098392963409424,284.9808654785156,284.95001220703125,302.8242492675781,294.8173217773437,298.5196838378906,295.0611877441406,284.97967529296875,1.0,0.7059744000434875,0.3431446254253387,0.3431446254253387,1.0,1.0,-3.474553346633911,0.8767898678779602,2.5977632999420166,0.088513359427452,0.8913733959197998,0.8913733959197998,0.0,296.0072021484375,298.0,62479.1328125,0.0,4148.40869140625,1.0,278.74127197265625,282.9836120605469,297.7891845703125,301.7894592285156,293.1499938964844,293.1499938964844,279.04998779296875,34080.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767498135566711,1.0,0.0,0.0,3.520548343658448,3.520570755004883,8.27016037874273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.9150390625,0.0,1380.0040283203125,1895.4371337890625,0.0,3186.114013671875,0.8746210932731628,1.0,0.0,3.0,1.0,0.0
17948820,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.751523494720459,0.3985807299613952,0.3658989667892456,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8524868488311768,0.5908546447753906,0.5658075213432312,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9249213933944702,0.7517093420028687,0.5284965634346008,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7719141840934753,0.4333680868148803,0.4178792536258697,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6162210702896118,0.2141701877117157,1.0036896467208862,285.0244445800781,284.95001220703125,302.78436279296875,294.82232666015625,298.5088806152344,295.0607604980469,285.0216064453125,1.0,0.7056422233581543,0.3433005213737488,0.3433005213737488,1.0,1.0,-3.460799217224121,0.8730770349502563,2.587722063064575,0.0876150727272033,0.9761155247688292,0.9761155247688292,0.0,298.66766357421875,301.0,61947.26953125,0.0,4128.7529296875,1.0,279.04119873046875,283.05572509765625,297.8034362792969,301.75469970703125,293.1499938964844,293.1499938964844,278.75,31788.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706098198890686,1.0,0.0,0.0,3.691866159439087,3.691889762878418,9.094633242057172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.185546875,0.0,1548.37548828125,1895.4371337890625,0.0,3128.53125,0.9115586280822754,1.0,0.0,3.0,1.0,0.0
17948880,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.751523494720459,0.3985807299613952,0.3658989667892456,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8524868488311768,0.5908546447753906,0.5658075213432312,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9249213933944702,0.7517093420028687,0.5284965634346008,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7719141840934753,0.4333680868148803,0.4178792536258697,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6162210702896118,0.2141701877117157,1.0036896467208862,285.0244445800781,284.95001220703125,302.78436279296875,294.82232666015625,298.5088806152344,295.0607604980469,285.0216064453125,1.0,0.7056422233581543,0.3433005213737488,0.3433005213737488,1.0,1.0,-3.460799217224121,0.8730770349502563,2.587722063064575,0.0876150727272033,0.9761155247688292,0.9761155247688292,0.0,298.66766357421875,301.0,61947.26953125,0.0,4128.7529296875,1.0,279.04119873046875,283.05572509765625,297.8034362792969,301.75469970703125,293.1499938964844,293.1499938964844,278.75,31788.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706098198890686,1.0,0.0,0.0,3.691866159439087,3.691889762878418,9.094633242057172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.185546875,0.0,1548.37548828125,1895.4371337890625,0.0,3128.53125,0.9115586280822754,1.0,0.0,3.0,1.0,0.0
17948940,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.747381865978241,0.3952458202838897,0.3634067475795746,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.847984254360199,0.5866844654083252,0.562430739402771,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9204205870628356,0.7494046688079834,0.5273812413215637,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7679504156112671,0.4307081997394562,0.4158465564250946,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6124162077903748,0.2120282500982284,0.9958075881004332,284.8865051269531,284.95001220703125,302.7446594238281,294.8268127441406,298.4882507324219,295.0479431152344,284.887451171875,1.0,0.7050163149833679,0.3434564173221588,0.3434564173221588,1.0,1.0,-3.4404852390289307,0.8673416376113892,2.573143482208252,0.0862850546836853,0.8590517640113831,0.8590517640113831,0.0,302.4034118652344,289.0,62426.2109375,0.0,4098.75634765625,1.0,278.75750732421875,282.9093017578125,297.8504333496094,301.9214782714844,293.1499938964844,293.1499938964844,279.04998779296875,38621.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794100284576416,1.0,0.0,0.0,3.592142105102539,3.5921661853790283,8.609944188719965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6494140625,0.0,1489.0518798828125,1895.4371337890625,0.0,3211.051513671875,0.8942718505859375,1.0,0.0,3.0,1.0,0.0
17949000,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.747381865978241,0.3952458202838897,0.3634067475795746,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.847984254360199,0.5866844654083252,0.562430739402771,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9204205870628356,0.7494046688079834,0.5273812413215637,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7679504156112671,0.4307081997394562,0.4158465564250946,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6124162077903748,0.2120282500982284,0.9958075881004332,284.8865051269531,284.95001220703125,302.7446594238281,294.8268127441406,298.4882507324219,295.0479431152344,284.887451171875,1.0,0.7050163149833679,0.3434564173221588,0.3434564173221588,1.0,1.0,-3.4404852390289307,0.8673416376113892,2.573143482208252,0.0862850546836853,0.8590517640113831,0.8590517640113831,0.0,302.4034118652344,289.0,62426.2109375,0.0,4098.75634765625,1.0,278.75750732421875,282.9093017578125,297.8504333496094,301.9214782714844,293.1499938964844,293.1499938964844,279.04998779296875,38621.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794100284576416,1.0,0.0,0.0,3.592142105102539,3.5921661853790283,8.609944188719965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6494140625,0.0,1489.0518798828125,1895.4371337890625,0.0,3211.051513671875,0.8942718505859375,1.0,0.0,3.0,1.0,0.0
17949060,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7474164366722107,0.3930147588253021,0.36102095246315,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8481835722923279,0.583519458770752,0.559066653251648,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9221842288970948,0.7485538721084595,0.5264359712600708,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.76833575963974,0.4287534058094024,0.4136755764484405,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6118520498275757,0.2102051526308059,0.9865041971206664,284.97833251953125,284.95001220703125,302.7052001953125,294.83074951171875,298.47491455078125,295.044677734375,284.97723388671875,1.0,0.7001296877861023,0.3436523377895355,0.3436523377895355,1.0,1.0,-3.418626546859741,0.8612542748451233,2.5573723316192627,0.0846522748470306,0.9306936860084534,0.9306936860084534,0.0,298.3797607421875,277.0,61365.1015625,0.0,4019.81103515625,1.0,279.0418701171875,283.02899169921875,297.80694580078125,301.74029541015625,293.1499938964844,293.1499938964844,278.75,34181.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710554242134094,1.0,0.0,0.0,3.6791605949401855,3.679184436798096,9.03214242953254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.3056640625,0.0,1552.1373291015625,1895.4371337890625,0.0,3132.710693359375,0.9104683995246888,1.0,0.0,3.0,1.0,0.0
17949120,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7474164366722107,0.3930147588253021,0.36102095246315,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8481835722923279,0.583519458770752,0.559066653251648,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9221842288970948,0.7485538721084595,0.5264359712600708,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.76833575963974,0.4287534058094024,0.4136755764484405,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6118520498275757,0.2102051526308059,0.9865041971206664,284.97833251953125,284.95001220703125,302.7052001953125,294.83074951171875,298.47491455078125,295.044677734375,284.97723388671875,1.0,0.7001296877861023,0.3436523377895355,0.3436523377895355,1.0,1.0,-3.418626546859741,0.8612542748451233,2.5573723316192627,0.0846522748470306,0.9306936860084534,0.9306936860084534,0.0,298.3797607421875,277.0,61365.1015625,0.0,4019.81103515625,1.0,279.0418701171875,283.02899169921875,297.80694580078125,301.74029541015625,293.1499938964844,293.1499938964844,278.75,34181.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710554242134094,1.0,0.0,0.0,3.6791605949401855,3.679184436798096,9.03214242953254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.3056640625,0.0,1552.1373291015625,1895.4371337890625,0.0,3132.710693359375,0.9104683995246888,1.0,0.0,3.0,1.0,0.0
17949180,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7490983009338379,0.3899934589862823,0.3582686185836792,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8503631353378296,0.5795716643333435,0.5553202033042908,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9264846444129944,0.7463993430137634,0.5249903202056885,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7705849409103394,0.4262170791625976,0.4112017154693603,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6127830147743225,0.2081199884414672,0.9763804078102112,284.8926086425781,284.95001220703125,302.6659851074219,294.8340759277344,298.456787109375,295.0353088378906,284.8931579589844,1.0,0.6933284401893616,0.3438482582569122,0.3438482582569122,1.0,1.0,-3.393928050994873,0.8542760610580444,2.539652109146118,0.082964226603508,0.8370484113693237,0.8370484113693237,0.0,290.8160095214844,265.0,61421.078125,0.0,3914.1572265625,1.0,278.7582702636719,282.933349609375,297.8426513671875,301.85205078125,293.1499938964844,293.1499938964844,279.04998779296875,39652.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764629364013672,1.0,0.0,0.0,3.51518177986145,3.515205383300781,8.244966807069432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.412109375,0.0,1414.60595703125,1895.4371337890625,0.0,3183.424072265625,0.8784104585647583,1.0,0.0,3.0,1.0,0.0
17949240,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7490983009338379,0.3899934589862823,0.3582686185836792,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8503631353378296,0.5795716643333435,0.5553202033042908,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9264846444129944,0.7463993430137634,0.5249903202056885,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7705849409103394,0.4262170791625976,0.4112017154693603,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6127830147743225,0.2081199884414672,0.9763804078102112,284.8926086425781,284.95001220703125,302.6659851074219,294.8340759277344,298.456787109375,295.0353088378906,284.8931579589844,1.0,0.6933284401893616,0.3438482582569122,0.3438482582569122,1.0,1.0,-3.393928050994873,0.8542760610580444,2.539652109146118,0.082964226603508,0.8370484113693237,0.8370484113693237,0.0,290.8160095214844,265.0,61421.078125,0.0,3914.1572265625,1.0,278.7582702636719,282.933349609375,297.8426513671875,301.85205078125,293.1499938964844,293.1499938964844,279.04998779296875,39652.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764629364013672,1.0,0.0,0.0,3.51518177986145,3.515205383300781,8.244966807069432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.412109375,0.0,1414.60595703125,1895.4371337890625,0.0,3183.424072265625,0.8784104585647583,1.0,0.0,3.0,1.0,0.0
17949300,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.750556230545044,0.3889545202255249,0.3569512367248535,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8521355986595154,0.5780380368232727,0.5534839630126953,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9295474886894226,0.7459458708763123,0.524314284324646,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7723394632339478,0.4252679646015167,0.4099670946598053,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6137141585350037,0.2072411030530929,0.9711998105049132,284.9995422363281,284.95001220703125,302.646484375,294.8354797363281,298.4505920410156,295.034423828125,284.999755859375,1.0,0.689477801322937,0.343946248292923,0.343946248292923,1.0,1.0,-3.381600379943848,0.8507915735244751,2.530808925628662,0.0820379555225372,0.9074663519859314,0.9074663519859314,0.0,286.0824279785156,265.0,60445.875,0.0,3856.410400390625,1.0,278.9982604980469,283.0597839355469,297.7931823730469,301.6296081542969,293.1499938964844,293.1499938964844,279.04998779296875,34776.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869447648525238,1.0,0.0,0.0,3.5528125762939453,3.552835464477539,8.422439350397326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.07421875,0.0,1418.797607421875,1895.4371337890625,0.0,3117.629150390625,0.8844296932220459,1.0,0.0,3.0,1.0,0.0
17949360,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7526956796646118,0.3880092203617096,0.3559353053569793,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8546117544174194,0.5766090154647827,0.5519587993621826,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9335286617279052,0.7455660700798035,0.5239439606666565,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7747610211372375,0.4244159162044525,0.408969521522522,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6151626110076904,0.2064458578824997,0.9666379690170288,284.9801025390625,284.95001220703125,302.6270446777344,294.8367614746094,298.4459228515625,295.03472900390625,284.9787292480469,1.0,0.6855584979057312,0.3441486358642578,0.3441486358642578,1.0,1.0,-3.371411085128784,0.8482562899589539,2.5231549739837646,0.0816689506173133,0.9079822301864624,0.9079822301864624,0.0,280.72662353515625,253.0,60376.765625,0.0,3800.6533203125,1.0,279.0420227050781,283.0487060546875,297.8044128417969,301.6739807128906,293.1499938964844,293.1499938964844,278.75,34297.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664910793304443,1.0,0.0,0.0,3.6023812294006348,3.6024045944213867,8.659097829877282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3876953125,0.0,1468.2613525390625,1895.4371337890625,0.0,3089.893310546875,0.8931221961975098,1.0,0.0,3.0,1.0,0.0
17949420,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7565338015556335,0.3851389586925506,0.353217750787735,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8592507839202881,0.5727823376655579,0.5482174754142761,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9408519268035888,0.7432963252067566,0.5223467350006104,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7793030142784119,0.4219666123390198,0.4064686596393585,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6177721619606018,0.2044827491044998,0.9565207362174988,284.9019470214844,284.95001220703125,302.58837890625,294.8387145996094,298.4305725097656,295.027587890625,284.9019775390625,1.0,0.6771891713142395,0.3445534110069275,0.3445534110069275,1.0,1.0,-3.346555471420288,0.841821551322937,2.5047340393066406,0.0807865262031555,0.8246229290962219,0.8246229290962219,0.0,270.19293212890625,241.0,60404.03515625,0.0,3680.38330078125,1.0,278.7589416503906,282.9604187011719,297.8446655273437,301.78863525390625,293.1499938964844,293.1499938964844,279.04998779296875,39467.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714572787284851,1.0,0.0,0.0,3.4360663890838623,3.436089038848877,7.878007295403222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.3544921875,0.0,1332.3514404296875,1895.4371337890625,0.0,3136.480224609375,0.8608282208442688,1.0,0.0,3.0,1.0,0.0
17949480,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7565338015556335,0.3851389586925506,0.353217750787735,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8592507839202881,0.5727823376655579,0.5482174754142761,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9408519268035888,0.7432963252067566,0.5223467350006104,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7793030142784119,0.4219666123390198,0.4064686596393585,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6177721619606018,0.2044827491044998,0.9565207362174988,284.9019470214844,284.95001220703125,302.58837890625,294.8387145996094,298.4305725097656,295.027587890625,284.9019775390625,1.0,0.6771891713142395,0.3445534110069275,0.3445534110069275,1.0,1.0,-3.346555471420288,0.841821551322937,2.5047340393066406,0.0807865262031555,0.8246229290962219,0.8246229290962219,0.0,270.19293212890625,241.0,60404.03515625,0.0,3680.38330078125,1.0,278.7589416503906,282.9604187011719,297.8446655273437,301.78863525390625,293.1499938964844,293.1499938964844,279.04998779296875,39467.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714572787284851,1.0,0.0,0.0,3.4360663890838623,3.436089038848877,7.878007295403222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.3544921875,0.0,1332.3514404296875,1895.4371337890625,0.0,3136.480224609375,0.8608282208442688,1.0,0.0,3.0,1.0,0.0
17949540,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7617035508155823,0.383157879114151,0.3508764207363128,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8652986288070679,0.5697988271713257,0.5448242425918579,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9497296810150146,0.7421623468399048,0.5210930705070496,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7851192951202393,0.4201345443725586,0.4041878879070282,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6212067604064941,0.2028540819883346,0.9468268752098083,284.9801940917969,284.95001220703125,302.54998779296875,294.8399658203125,298.4206237792969,295.02740478515625,284.9793395996094,1.0,0.668522298336029,0.3449582159519195,0.3449582159519195,1.0,1.0,-3.323744535446167,0.8359999656677246,2.4877445697784424,0.0799805521965026,0.8916692137718201,0.8916692137718201,0.0,258.6595153808594,229.0,59419.9140625,0.0,3560.85498046875,1.0,279.0406494140625,283.0673217773437,297.8082275390625,301.6174621582031,293.1499938964844,293.1499938964844,279.3500061035156,34318.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615638613700867,1.0,0.0,0.0,3.5270450115203857,3.5270676612854004,8.300710874209472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7412109375,0.0,1388.4735107421875,1895.4371337890625,0.0,3043.6728515625,0.8764444589614868,1.0,0.0,3.0,1.0,0.0
