time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7617035508155823,0.383157879114151,0.3508764207363128,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8652986288070679,0.5697988271713257,0.5448242425918579,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9497296810150146,0.7421623468399048,0.5210930705070496,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7851192951202393,0.4201345443725586,0.4041878879070282,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6212067604064941,0.2028540819883346,0.9468268752098083,284.9801940917969,284.95001220703125,302.54998779296875,294.8399658203125,298.4206237792969,295.02740478515625,284.9793395996094,1.0,0.668522298336029,0.3449582159519195,0.3449582159519195,1.0,1.0,-3.323744535446167,0.8359999656677246,2.4877445697784424,0.0799805521965026,0.8916692137718201,0.8916692137718201,0.0,258.6595153808594,229.0,59419.9140625,0.0,3560.85498046875,1.0,279.0406494140625,283.0673217773437,297.8082275390625,301.6174621582031,293.1499938964844,293.1499938964844,279.3500061035156,34318.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615638613700867,1.0,0.0,0.0,3.5270450115203857,3.5270676612854004,8.300710874209472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7412109375,0.0,1388.4735107421875,1895.4371337890625,0.0,3043.6728515625,0.8764444589614868,1.0,0.0,3.0,1.0,0.0
17949660,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7679650187492371,0.3813394606113434,0.3488323390483856,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8725252747535706,0.5670092701911926,0.5417635440826416,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9595084190368652,0.7410849928855896,0.5200534462928772,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7920060157775879,0.4184736311435699,0.4021781682968139,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6253774166107178,0.2013902366161346,0.938092052936554,285.0268859863281,284.95001220703125,302.513671875,294.8415222167969,298.4127502441406,295.0287170410156,285.0238342285156,1.0,0.6598585844039917,0.3454135656356811,0.3454135656356811,1.0,1.0,-3.303433895111084,0.8310741782188416,2.4723596572875977,0.0796290040016174,0.9792389273643494,0.9792389273643494,0.0,246.7312164306641,217.0,58773.7421875,0.0,3446.331787109375,1.0,279.3412475585937,283.1419982910156,297.8181457519531,301.5710754394531,293.1499938964844,293.1499938964844,279.04998779296875,31781.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543840646743774,1.0,0.0,0.0,3.700014114379883,3.700037956237793,9.134820970757572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.732421875,0.0,1557.528076171875,1895.4371337890625,0.0,2976.3486328125,0.9133898019790648,1.0,0.0,3.0,1.0,0.0
17949720,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7679650187492371,0.3813394606113434,0.3488323390483856,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8725252747535706,0.5670092701911926,0.5417635440826416,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9595084190368652,0.7410849928855896,0.5200534462928772,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7920060157775879,0.4184736311435699,0.4021781682968139,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6253774166107178,0.2013902366161346,0.938092052936554,285.0268859863281,284.95001220703125,302.513671875,294.8415222167969,298.4127502441406,295.0287170410156,285.0238342285156,1.0,0.6598585844039917,0.3454135656356811,0.3454135656356811,1.0,1.0,-3.303433895111084,0.8310741782188416,2.4723596572875977,0.0796290040016174,0.9792389273643494,0.9792389273643494,0.0,246.7312164306641,217.0,58773.7421875,0.0,3446.331787109375,1.0,279.3412475585937,283.1419982910156,297.8181457519531,301.5710754394531,293.1499938964844,293.1499938964844,279.04998779296875,31781.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543840646743774,1.0,0.0,0.0,3.700014114379883,3.700037956237793,9.134820970757572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.732421875,0.0,1557.528076171875,1895.4371337890625,0.0,2976.3486328125,0.9133898019790648,1.0,0.0,3.0,1.0,0.0
17949780,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7732563018798828,0.3781021535396576,0.3458900153636932,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8788971304893494,0.5627965331077576,0.5377761125564575,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.967599093914032,0.7377267479896545,0.517846941947937,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7980390191078186,0.4156941771507263,0.3994629979133606,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6288992762565613,0.1993502676486969,0.9278834462165833,284.8815612792969,284.95001220703125,302.4809875488281,294.8445129394531,298.3978271484375,295.020263671875,284.8830871582031,1.0,0.650780200958252,0.3458689153194427,0.3458689153194427,1.0,1.0,-3.276918411254883,0.8241987824440002,2.452719449996948,0.0788933187723159,0.8562037944793701,0.8562037944793701,0.0,235.7269592285156,205.0,59171.2578125,0.0,3324.32275390625,1.0,279.0570068359375,282.991943359375,297.8677673339844,301.733642578125,293.1499938964844,293.1499938964844,279.3500061035156,39032.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863236129283905,1.0,0.0,0.0,3.5917177200317383,3.5917418003082275,8.607909762758936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.216796875,0.0,1491.6141357421875,1895.4371337890625,0.0,3059.358642578125,0.8944029808044434,1.0,0.0,3.0,1.0,0.0
17949840,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7732563018798828,0.3781021535396576,0.3458900153636932,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8788971304893494,0.5627965331077576,0.5377761125564575,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.967599093914032,0.7377267479896545,0.517846941947937,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7980390191078186,0.4156941771507263,0.3994629979133606,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6288992762565613,0.1993502676486969,0.9278834462165833,284.8815612792969,284.95001220703125,302.4809875488281,294.8445129394531,298.3978271484375,295.020263671875,284.8830871582031,1.0,0.650780200958252,0.3458689153194427,0.3458689153194427,1.0,1.0,-3.276918411254883,0.8241987824440002,2.452719449996948,0.0788933187723159,0.8562037944793701,0.8562037944793701,0.0,235.7269592285156,205.0,59171.2578125,0.0,3324.32275390625,1.0,279.0570068359375,282.991943359375,297.8677673339844,301.733642578125,293.1499938964844,293.1499938964844,279.3500061035156,39032.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863236129283905,1.0,0.0,0.0,3.5917177200317383,3.5917418003082275,8.607909762758936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.216796875,0.0,1491.6141357421875,1895.4371337890625,0.0,3059.358642578125,0.8944029808044434,1.0,0.0,3.0,1.0,0.0
17949900,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7761542797088623,0.3769320249557495,0.3443906605243683,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8823626637458801,0.5610939264297485,0.5357183814048767,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9717432260513306,0.7366437911987305,0.5166664719581604,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8012665510177612,0.414574921131134,0.3980190753936767,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6307651400566101,0.1984380483627319,0.9224069714546204,284.9949035644531,284.95001220703125,302.4659118652344,294.84649658203125,298.3927001953125,295.018798828125,284.9964904785156,1.0,0.6460673809051514,0.3460966050624847,0.3460966050624847,1.0,1.0,-3.262892961502075,0.8205186128616333,2.4423744678497314,0.0783182084560394,0.9282265305519104,0.9282265305519104,0.0,230.091552734375,205.0,58156.9375,0.0,3261.559326171875,1.0,279.3000793457031,283.1253662109375,297.81231689453125,301.5066223144531,293.1499938964844,293.1499938964844,279.3500061035156,34659.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856696605682373,1.0,0.0,0.0,3.627333879470825,3.627357482910156,8.779471158959495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.986328125,0.0,1498.13232421875,1895.4371337890625,0.0,2998.02734375,0.9009609818458556,1.0,0.0,3.0,1.0,0.0
17949960,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.779937207698822,0.3759368062019348,0.3432694673538208,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.886722981929779,0.5595700144767761,0.5340434312820435,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9766534566879272,0.7357627153396606,0.5158904194831848,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8052900433540344,0.4135977029800415,0.3968569636344909,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6332073211669922,0.1976222544908523,0.9175966382026672,284.9792175292969,284.95001220703125,302.4516296386719,294.8487854003906,298.3893127441406,295.0188293457031,284.9775695800781,1.0,0.6414257884025574,0.3463720381259918,0.3463720381259918,1.0,1.0,-3.251413345336914,0.817753255367279,2.4336602687835693,0.078145757317543,0.930875599384308,0.930875599384308,0.0,224.0479278564453,193.0,58089.65625,0.0,3202.609619140625,1.0,279.34246826171875,283.1156005859375,297.8202209472656,301.5470886230469,293.1499938964844,293.1499938964844,279.04998779296875,34098.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538560271263123,1.0,0.0,0.0,3.680951833724976,3.680975914001465,9.04093951703544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.435546875,0.0,1553.5313720703125,1895.4371337890625,0.0,2971.39990234375,0.9106330871582032,1.0,0.0,3.0,1.0,0.0
17950020,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7868709564208984,0.3729504346847534,0.3404295444488525,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8949030041694641,0.5555421710014343,0.5300908088684082,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9852046966552734,0.7323504090309143,0.5135210156440735,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.812586784362793,0.4108636379241943,0.3940712809562683,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6377654075622559,0.1956072449684143,0.9071226119995116,284.8905639648437,284.95001220703125,302.4254455566406,294.85430908203125,298.3787536621094,295.0135498046875,284.891845703125,1.0,0.6318896412849426,0.3469229340553283,0.3469229340553283,1.0,1.0,-3.22446084022522,0.8109667301177979,2.413494110107422,0.0776191726326942,0.8341267108917236,0.8341267108917236,0.0,212.64163208007807,181.0,58120.6796875,0.0,3081.026123046875,1.0,279.05780029296875,283.020263671875,297.8622436523437,301.66168212890625,293.1499938964844,293.1499938964844,279.3500061035156,40020.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592789173126221,1.0,0.0,0.0,3.504027843475342,3.5040512084960938,8.192724862965406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.7412109375,0.0,1405.626708984375,1895.4371337890625,0.0,3022.242431640625,0.876376748085022,1.0,0.0,3.0,1.0,0.0
17950080,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7868709564208984,0.3729504346847534,0.3404295444488525,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8949030041694641,0.5555421710014343,0.5300908088684082,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9852046966552734,0.7323504090309143,0.5135210156440735,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.812586784362793,0.4108636379241943,0.3940712809562683,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6377654075622559,0.1956072449684143,0.9071226119995116,284.8905639648437,284.95001220703125,302.4254455566406,294.85430908203125,298.3787536621094,295.0135498046875,284.891845703125,1.0,0.6318896412849426,0.3469229340553283,0.3469229340553283,1.0,1.0,-3.22446084022522,0.8109667301177979,2.413494110107422,0.0776191726326942,0.8341267108917236,0.8341267108917236,0.0,212.64163208007807,181.0,58120.6796875,0.0,3081.026123046875,1.0,279.05780029296875,283.020263671875,297.8622436523437,301.66168212890625,293.1499938964844,293.1499938964844,279.3500061035156,40020.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592789173126221,1.0,0.0,0.0,3.504027843475342,3.5040512084960938,8.192724862965406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.7412109375,0.0,1405.626708984375,1895.4371337890625,0.0,3022.242431640625,0.876376748085022,1.0,0.0,3.0,1.0,0.0
17950140,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7955765128135681,0.3709409534931183,0.3380086719989776,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9049776792526244,0.5524494647979736,0.5265383720397949,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9945167899131776,0.7302039265632629,0.5115069150924683,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8210675120353699,0.4087978601455688,0.3915274441242218,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6435422897338867,0.1939401775598526,0.8971229791641235,284.9814147949219,284.95001220703125,302.402099609375,294.8609924316406,298.3731384277344,295.0136413574219,284.9804382324219,1.0,0.6222532391548157,0.3474738299846649,0.3474738299846649,1.0,1.0,-3.1997673511505127,0.8048626184463501,2.394904613494873,0.0771159008145332,0.907303512096405,0.907303512096405,0.0,200.6605529785156,169.0,57083.34375,0.0,2962.925537109375,1.0,279.3411865234375,283.13720703125,297.8254089355469,301.4866027832031,293.1499938964844,293.1499938964844,279.04998779296875,34326.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848388671875,1.0,0.0,0.0,3.5943636894226074,3.5943868160247803,8.62059664541448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9814453125,0.0,1459.8187255859375,1895.4371337890625,0.0,2920.1806640625,0.8915672898292542,1.0,0.0,3.0,1.0,0.0
17950200,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7955765128135681,0.3709409534931183,0.3380086719989776,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9049776792526244,0.5524494647979736,0.5265383720397949,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9945167899131776,0.7302039265632629,0.5115069150924683,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8210675120353699,0.4087978601455688,0.3915274441242218,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6435422897338867,0.1939401775598526,0.8971229791641235,284.9814147949219,284.95001220703125,302.402099609375,294.8609924316406,298.3731384277344,295.0136413574219,284.9804382324219,1.0,0.6222532391548157,0.3474738299846649,0.3474738299846649,1.0,1.0,-3.1997673511505127,0.8048626184463501,2.394904613494873,0.0771159008145332,0.907303512096405,0.907303512096405,0.0,200.6605529785156,169.0,57083.34375,0.0,2962.925537109375,1.0,279.3411865234375,283.13720703125,297.8254089355469,301.4866027832031,293.1499938964844,293.1499938964844,279.04998779296875,34326.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848388671875,1.0,0.0,0.0,3.5943636894226074,3.5943868160247803,8.62059664541448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9814453125,0.0,1459.8187255859375,1895.4371337890625,0.0,2920.1806640625,0.8915672898292542,1.0,0.0,3.0,1.0,0.0
17950260,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8031716346740723,0.3680198490619659,0.3352650105953216,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9145113825798036,0.5484680533409119,0.5226696729660034,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.7269221544265747,0.5048206448554993,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8284510374069214,0.4060437381267547,0.3887604773044586,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6487112045288086,0.1919444948434829,0.8869583606719971,284.8976135253906,284.95001220703125,302.3814392089844,294.8687438964844,298.3652038574219,295.01031494140625,284.89727783203125,1.0,0.61215740442276,0.3481265604496002,0.3481265604496002,1.0,1.0,-3.1671242713928223,0.7965012192726135,2.3706228733062744,0.0765884518623352,0.8189613223075867,0.8189613223075867,0.0,190.0414276123047,157.0,57026.65234375,0.0,2838.585205078125,1.0,279.0590209960937,283.0457458496094,297.87322998046875,301.60504150390625,293.1499938964844,293.1499938964844,279.3500061035156,39812.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532078266143799,1.0,0.0,0.0,3.419096708297729,3.419119358062744,7.800385901646223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.44921875,0.0,1317.8497314453125,1895.4371337890625,0.0,2965.324462890625,0.8573949337005615,1.0,0.0,3.0,1.0,0.0
17950320,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8031716346740723,0.3680198490619659,0.3352650105953216,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9145113825798036,0.5484680533409119,0.5226696729660034,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.7269221544265747,0.5048206448554993,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8284510374069214,0.4060437381267547,0.3887604773044586,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6487112045288086,0.1919444948434829,0.8869583606719971,284.8976135253906,284.95001220703125,302.3814392089844,294.8687438964844,298.3652038574219,295.01031494140625,284.89727783203125,1.0,0.61215740442276,0.3481265604496002,0.3481265604496002,1.0,1.0,-3.1671242713928223,0.7965012192726135,2.3706228733062744,0.0765884518623352,0.8189613223075867,0.8189613223075867,0.0,190.0414276123047,157.0,57026.65234375,0.0,2838.585205078125,1.0,279.0590209960937,283.0457458496094,297.87322998046875,301.60504150390625,293.1499938964844,293.1499938964844,279.3500061035156,39812.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532078266143799,1.0,0.0,0.0,3.419096708297729,3.419119358062744,7.800385901646223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.44921875,0.0,1317.8497314453125,1895.4371337890625,0.0,2965.324462890625,0.8573949337005615,1.0,0.0,3.0,1.0,0.0
17950380,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8108318448066711,0.3658937215805053,0.332876592874527,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.92464280128479,0.5452350378036499,0.5191332101821899,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.7275968790054321,0.4872860908508301,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8359007239341736,0.4038123488426208,0.3861989378929138,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.6539793014526367,0.1902008950710296,0.8771786093711853,284.96954345703125,284.95001220703125,302.3631591796875,294.8774719238281,298.3607788085937,295.01220703125,284.96795654296875,1.0,0.6010201573371887,0.3487793207168579,0.3487793207168579,1.0,1.0,-3.125208854675293,0.7852098345756531,2.339998960494995,0.0747340992093086,0.8772697448730469,0.8772697448730469,0.0,179.79058837890625,145.0,55715.83203125,0.0,2698.150390625,1.0,279.34063720703125,283.1499938964844,297.83721923828125,301.4196472167969,293.1499938964844,293.1499938964844,279.6499938964844,34750.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841543436050415,1.0,0.0,0.0,3.496054410934448,3.496076822280884,8.15548276023037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.57763671875,0.0,1359.5938720703125,1895.4371337890625,0.0,2856.138916015625,0.8696134686470032,1.0,0.0,3.0,1.0,0.0
17950440,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8108318448066711,0.3658937215805053,0.332876592874527,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.92464280128479,0.5452350378036499,0.5191332101821899,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.7275968790054321,0.4872860908508301,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8359007239341736,0.4038123488426208,0.3861989378929138,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.6539793014526367,0.1902008950710296,0.8771786093711853,284.96954345703125,284.95001220703125,302.3631591796875,294.8774719238281,298.3607788085937,295.01220703125,284.96795654296875,1.0,0.6010201573371887,0.3487793207168579,0.3487793207168579,1.0,1.0,-3.125208854675293,0.7852098345756531,2.339998960494995,0.0747340992093086,0.8772697448730469,0.8772697448730469,0.0,179.79058837890625,145.0,55715.83203125,0.0,2698.150390625,1.0,279.34063720703125,283.1499938964844,297.83721923828125,301.4196472167969,293.1499938964844,293.1499938964844,279.6499938964844,34750.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841543436050415,1.0,0.0,0.0,3.496054410934448,3.496076822280884,8.15548276023037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.57763671875,0.0,1359.5938720703125,1895.4371337890625,0.0,2856.138916015625,0.8696134686470032,1.0,0.0,3.0,1.0,0.0
17950500,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8150692582130432,0.36492520570755,0.3317733108997345,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9305101037025452,0.5437190532684326,0.5174625515937805,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.729215681552887,0.4778958559036255,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8401951193809509,0.4027717113494873,0.3849909007549286,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6571233868598938,0.1893921494483947,0.8725698590278625,285.0506286621094,284.95001220703125,302.3548583984375,294.8822021484375,298.3609313964844,295.01617431640625,285.05035400390625,1.0,0.5952088832855225,0.3491056859493255,0.3491056859493255,1.0,1.0,-3.1035914421081543,0.7793307304382324,2.324260711669922,0.0737640112638473,0.9509506821632384,0.9509506821632384,0.0,174.47161865234375,145.0,54736.6015625,0.0,2627.3916015625,1.0,279.5954284667969,283.2550354003906,297.8203125,301.27362060546875,293.1499938964844,293.1499938964844,279.6499938964844,32048.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341959714889526,1.0,0.0,0.0,3.57068419456482,3.570706605911255,8.507386723977106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.08203125,0.0,1417.7783203125,1895.4371337890625,0.0,2787.53955078125,0.8858540058135986,1.0,0.0,3.0,1.0,0.0
17950560,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8196976780891418,0.3639252185821533,0.3307721316814422,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9369918704032898,0.5421779751777649,0.5159019827842712,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.7314350008964539,0.4679988920688629,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8449973464012146,0.4017132520675659,0.3838634192943573,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6606993079185486,0.188585489988327,0.8681876063346863,285.0102233886719,284.95001220703125,302.3470458984375,294.8871459960937,298.3641052246094,295.0231018066406,285.00604248046875,1.0,0.5892845392227173,0.3495988547801971,0.3495988547801971,1.0,1.0,-3.0819900035858154,0.7738821506500244,2.308107852935791,0.0732216164469719,0.9516595005989076,0.9516595005989076,0.0,169.0134735107422,133.0,54635.40234375,0.0,2556.82421875,1.0,279.64166259765625,283.22198486328125,297.8502197265625,301.3504333496094,293.1499938964844,293.1499938964844,279.3500061035156,32198.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831616222858429,1.0,0.0,0.0,3.652350425720215,3.652373790740967,8.900986472326622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.529296875,0.0,1507.3212890625,1895.4371337890625,0.0,2763.49609375,0.9027218818664552,1.0,0.0,3.0,1.0,0.0
17950620,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8282097578048706,0.3606935143470764,0.3278321325778961,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9491651654243468,0.5378423929214478,0.5117999315261841,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.7351616621017456,0.4487103819847107,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.854344367980957,0.3985890746116638,0.3808396160602569,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6675785779953003,0.1864570826292038,0.8576844930648804,284.876220703125,284.95001220703125,302.3328552246094,294.8975830078125,298.3681945800781,295.0341491699219,284.8778686523437,1.0,0.5768961310386658,0.3505851626396179,0.3505851626396179,1.0,1.0,-3.03408145904541,0.7614873647689819,2.2725942134857178,0.0717256367206573,0.8266478776931763,0.8266478776931763,0.0,158.4411163330078,136.0,54401.37890625,0.0,2411.4580078125,1.0,279.3578491210937,283.0920104980469,297.9076843261719,301.4796447753906,293.1499938964844,293.1499938964844,279.6499938964844,40317.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381357789039612,1.0,0.0,0.0,3.4795048236846924,3.479527950286865,8.078452538029524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.3173828125,0.0,1382.42626953125,1895.4371337890625,0.0,2824.302978515625,0.8709841370582581,1.0,0.0,3.0,1.0,0.0
17950680,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8282097578048706,0.3606935143470764,0.3278321325778961,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9491651654243468,0.5378423929214478,0.5117999315261841,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.7351616621017456,0.4487103819847107,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.854344367980957,0.3985890746116638,0.3808396160602569,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6675785779953003,0.1864570826292038,0.8576844930648804,284.876220703125,284.95001220703125,302.3328552246094,294.8975830078125,298.3681945800781,295.0341491699219,284.8778686523437,1.0,0.5768961310386658,0.3505851626396179,0.3505851626396179,1.0,1.0,-3.03408145904541,0.7614873647689819,2.2725942134857178,0.0717256367206573,0.8266478776931763,0.8266478776931763,0.0,158.4411163330078,136.0,54401.37890625,0.0,2411.4580078125,1.0,279.3578491210937,283.0920104980469,297.9076843261719,301.4796447753906,293.1499938964844,293.1499938964844,279.6499938964844,40317.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381357789039612,1.0,0.0,0.0,3.4795048236846924,3.479527950286865,8.078452538029524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.3173828125,0.0,1382.42626953125,1895.4371337890625,0.0,2824.302978515625,0.8709841370582581,1.0,0.0,3.0,1.0,0.0
17950740,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.832802414894104,0.3585505783557892,0.3254799246788025,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9554163813591005,0.5345355272293091,0.5082412958145142,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.7397972941398621,0.4376365542411804,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8593906164169312,0.3961859345436096,0.3781867027282715,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.6708662509918213,0.1846987009048462,0.8483384251594543,284.971923828125,284.95001220703125,302.3203430175781,294.9087829589844,298.3824768066406,295.0564270019531,284.9710693359375,1.0,0.5691308975219727,0.3515714704990387,0.3515714704990387,1.0,1.0,-2.999215841293335,0.7531647682189941,2.246051073074341,0.0710001811385154,0.8951029181480408,0.8951029181480408,0.0,152.24569702148438,154.0,53204.625,0.0,2315.95654296875,1.0,279.64093017578125,283.2135314941406,297.8659973144531,301.2872314453125,293.1499938964844,293.1499938964844,279.95001220703125,34585.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255540728569031,1.0,0.0,0.0,3.5591604709625244,3.559183359146118,8.452563520222611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.12451171875,0.0,1424.1121826171875,1895.4371337890625,0.0,2707.098388671875,0.8838145732879639,1.0,0.0,3.0,1.0,0.0
17950800,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.832802414894104,0.3585505783557892,0.3254799246788025,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9554163813591005,0.5345355272293091,0.5082412958145142,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.7397972941398621,0.4376365542411804,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8593906164169312,0.3961859345436096,0.3781867027282715,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.6708662509918213,0.1846987009048462,0.8483384251594543,284.971923828125,284.95001220703125,302.3203430175781,294.9087829589844,298.3824768066406,295.0564270019531,284.9710693359375,1.0,0.5691308975219727,0.3515714704990387,0.3515714704990387,1.0,1.0,-2.999215841293335,0.7531647682189941,2.246051073074341,0.0710001811385154,0.8951029181480408,0.8951029181480408,0.0,152.24569702148438,154.0,53204.625,0.0,2315.95654296875,1.0,279.64093017578125,283.2135314941406,297.8659973144531,301.2872314453125,293.1499938964844,293.1499938964844,279.95001220703125,34585.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255540728569031,1.0,0.0,0.0,3.5591604709625244,3.559183359146118,8.452563520222611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.12451171875,0.0,1424.1121826171875,1895.4371337890625,0.0,2707.098388671875,0.8838145732879639,1.0,0.0,3.0,1.0,0.0
17950860,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8287497758865356,0.3567285537719726,0.3238854110240936,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9498320817947388,0.5316384434700012,0.5055385828018188,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.7419863343238831,0.4423789381980896,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.854941189289093,0.3941264152526855,0.3762720823287964,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6665278673171997,0.1831938624382019,0.8417708277702332,285.0511169433594,284.95001220703125,302.30926513671875,294.9206237792969,298.3941650390625,295.0699157714844,285.0482788085937,1.0,0.5694680213928223,0.352744847536087,0.352744847536087,1.0,1.0,-2.9895248413085938,0.7533093690872192,2.236215353012085,0.0730822905898094,1.0,1.0,0.0,153.90093994140625,172.0,52655.5703125,0.0,2306.990478515625,1.0,279.9425048828125,283.3123779296875,297.8864440917969,301.248779296875,293.1499938964844,293.1499938964844,279.6499938964844,31463.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158645629882812,1.0,0.0,0.0,3.738714694976807,3.738738536834717,9.32691250454809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.8427734375,0.0,1599.3602294921875,1895.4371337890625,0.0,2617.301025390625,0.9217591881752014,1.0,0.0,3.0,1.0,0.0
17950920,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8287497758865356,0.3567285537719726,0.3238854110240936,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9498320817947388,0.5316384434700012,0.5055385828018188,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.7419863343238831,0.4423789381980896,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.854941189289093,0.3941264152526855,0.3762720823287964,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6665278673171997,0.1831938624382019,0.8417708277702332,285.0511169433594,284.95001220703125,302.30926513671875,294.9206237792969,298.3941650390625,295.0699157714844,285.0482788085937,1.0,0.5694680213928223,0.352744847536087,0.352744847536087,1.0,1.0,-2.9895248413085938,0.7533093690872192,2.236215353012085,0.0730822905898094,1.0,1.0,0.0,153.90093994140625,172.0,52655.5703125,0.0,2306.990478515625,1.0,279.9425048828125,283.3123779296875,297.8864440917969,301.248779296875,293.1499938964844,293.1499938964844,279.6499938964844,31463.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158645629882812,1.0,0.0,0.0,3.738714694976807,3.738738536834717,9.32691250454809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.8427734375,0.0,1599.3602294921875,1895.4371337890625,0.0,2617.301025390625,0.9217591881752014,1.0,0.0,3.0,1.0,0.0
17950980,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8236203789710999,0.3551713228225708,0.3229282200336456,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9427474737167358,0.5295520424842834,0.5040331482887268,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.7405951619148254,0.4499717056751251,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.849481463432312,0.3926173150539398,0.3752312958240509,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6617212295532227,0.1821855455636978,0.8385076522827148,284.8905639648437,284.95001220703125,302.30401611328125,294.9269714355469,298.38983154296875,295.0619812011719,284.8846130371094,1.0,0.5717527866363525,0.3533549904823303,0.3533549904823303,1.0,1.0,-2.9905149936676025,0.7553038597106934,2.235211133956909,0.074891559779644,0.9077208638191224,0.9077208638191224,0.0,157.26266479492188,172.0,53806.1640625,0.0,2325.90771484375,1.0,279.6925048828125,283.1332702636719,297.965576171875,301.50592041015625,293.1499938964844,293.1499938964844,279.6499938964844,35274.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237639665603638,1.0,0.0,0.0,3.7494730949401855,3.749497890472412,9.380667620462192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.7998046875,0.0,1641.09912109375,1895.4371337890625,0.0,2690.474609375,0.9251861572265624,1.0,0.0,3.0,1.0,0.0
17951040,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8170450925827026,0.3534641861915588,0.3216175436973572,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.933680295944214,0.5273336172103882,0.5021918416023254,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.7378115653991699,0.4597515761852264,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8427299857139587,0.3909727931022644,0.3739220798015594,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6558436751365662,0.1810707151889801,0.8346282243728638,284.8894958496094,284.95001220703125,302.2994079589844,294.9329833984375,298.3799743652344,295.0464172363281,284.89129638671875,1.0,0.5747201442718506,0.353918194770813,0.353918194770813,1.0,1.0,-2.992242813110352,0.7574049830436707,2.234837770462036,0.0766474157571792,0.8852309584617615,0.8852309584617615,0.0,161.69337463378906,190.0,53690.1015625,0.0,2351.627197265625,1.0,279.6573791503906,283.1390686035156,297.9647216796875,301.47076416015625,293.1499938964844,293.1499938964844,279.95001220703125,37830.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268188834190369,1.0,0.0,0.0,3.683348417282105,3.683373212814331,9.052716336555022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.15283203125,0.0,1584.406982421875,1895.4371337890625,0.0,2718.852783203125,0.913867175579071,1.0,0.0,3.0,1.0,0.0
17951100,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8095441460609436,0.3521730601787567,0.3204163014888763,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9234220385551452,0.5254884958267212,0.5004209280014038,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.7344593405723572,0.4713191390037536,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.835279107093811,0.3896023631095886,0.3726564049720764,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.649363100528717,0.180026426911354,0.8306103348731995,285.02069091796875,284.95001220703125,302.2948303222656,294.9393310546875,298.3715209960937,295.0321960449219,285.0249938964844,1.0,0.5785507559776306,0.3545048534870147,0.3545048534870147,1.0,1.0,-2.9962172508239746,0.7602936625480652,2.2359235286712646,0.0786441341042518,0.9735197424888612,0.9735197424888612,0.0,167.1280059814453,190.0,52930.17578125,0.0,2386.600830078125,1.0,279.90301513671875,283.2870178222656,297.9121398925781,301.267822265625,293.1499938964844,293.1499938964844,279.95001220703125,33885.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209450244903564,1.0,0.0,0.0,3.728501558303833,3.728526115417481,9.276026275983896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.0078125,0.0,1606.1070556640625,1895.4371337890625,0.0,2664.32666015625,0.9231196641921996,1.0,0.0,3.0,1.0,0.0
17951160,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8018860816955566,0.3510909676551819,0.319623589515686,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9134414196014404,0.5238668322563171,0.4990754127502441,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.7304427027702332,0.4835296273231506,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8280071020126343,0.3884122371673584,0.3717188239097595,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6431080102920532,0.1790678650140762,0.8272841572761536,285.0218200683594,284.95001220703125,302.2904663085937,294.94580078125,298.3631896972656,295.0196533203125,285.0205993652344,1.0,0.5830519795417786,0.3547403216361999,0.3547403216361999,1.0,1.0,-3.003195285797119,0.7632399797439575,2.239955425262451,0.0800507962703704,0.9994579553604126,0.9994579553604126,0.0,173.11752319335938,193.0,53188.1171875,0.0,2430.0341796875,1.0,279.9433288574219,283.28436279296875,297.9264831542969,301.3331604003906,293.1499938964844,293.1499938964844,279.6499938964844,32845.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191170692443848,1.0,0.0,0.0,3.806609630584717,3.806634426116944,9.668741540735937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.1337890625,0.0,1689.8681640625,1895.4371337890625,0.0,2647.3916015625,0.9382774233818054,1.0,0.0,3.0,1.0,0.0
17951220,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7895632982254028,0.3476628363132477,0.3172166049480438,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8989790678024292,0.5193797945976257,0.4955593943595886,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.7186417579650879,0.5019819140434265,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8166045546531677,0.3850820362567901,0.3692058026790619,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6333830952644348,0.1766427308320999,0.8188126087188721,284.8842468261719,284.95001220703125,302.2822570800781,294.958984375,298.3485107421875,294.99932861328125,284.8868103027344,1.0,0.5882503986358643,0.3552112281322479,0.3552112281322479,1.0,1.0,-3.00504994392395,0.7651134133338928,2.239936590194702,0.0819110050797462,0.884107232093811,0.884107232093811,0.0,182.1556701660156,196.0,54128.3671875,0.0,2479.7744140625,1.0,279.6561584472656,283.1343994140625,297.9896545410156,301.5260314941406,293.1499938964844,293.1499938964844,279.95001220703125,38744.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293542265892029,1.0,0.0,0.0,3.715995311737061,3.716020584106445,9.213902671945108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.6005859375,0.0,1628.74755859375,1895.4371337890625,0.0,2742.434814453125,0.92187237739563,1.0,0.0,3.0,1.0,0.0
17951280,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7895632982254028,0.3476628363132477,0.3172166049480438,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8989790678024292,0.5193797945976257,0.4955593943595886,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.7186417579650879,0.5019819140434265,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8166045546531677,0.3850820362567901,0.3692058026790619,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6333830952644348,0.1766427308320999,0.8188126087188721,284.8842468261719,284.95001220703125,302.2822570800781,294.958984375,298.3485107421875,294.99932861328125,284.8868103027344,1.0,0.5882503986358643,0.3552112281322479,0.3552112281322479,1.0,1.0,-3.00504994392395,0.7651134133338928,2.239936590194702,0.0819110050797462,0.884107232093811,0.884107232093811,0.0,182.1556701660156,196.0,54128.3671875,0.0,2479.7744140625,1.0,279.6561584472656,283.1343994140625,297.9896545410156,301.5260314941406,293.1499938964844,293.1499938964844,279.95001220703125,38744.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293542265892029,1.0,0.0,0.0,3.715995311737061,3.716020584106445,9.213902671945108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.6005859375,0.0,1628.74755859375,1895.4371337890625,0.0,2742.434814453125,0.92187237739563,1.0,0.0,3.0,1.0,0.0
17951340,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7771286964416504,0.3450665175914764,0.3150153458118438,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8848336338996887,0.5156968832015991,0.4922309517860412,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9881739020347596,0.7095998525619507,0.4982271492481231,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8043161034584045,0.3822702765464782,0.3667732775211334,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6234689950942993,0.1743145883083343,0.8099762797355652,285.0001525878906,284.95001220703125,302.2745056152344,294.9724426269531,298.3434753417969,294.9959716796875,284.9978332519531,1.0,0.5903940796852112,0.3556821644306183,0.3556821644306183,1.0,1.0,-2.980409860610962,0.7584771513938904,2.2219326496124268,0.0811377316713333,0.980879008769989,0.980879008769989,0.0,191.36309814453125,199.0,53072.62109375,0.0,2481.033935546875,1.0,279.9436340332031,283.27020263671875,297.94635009765625,301.35955810546875,293.1499938964844,293.1499938964844,279.6499938964844,33695.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203243017196655,1.0,0.0,0.0,3.8157360553741455,3.8157613277435294,9.715159876577673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.5859375,0.0,1707.4666748046875,1895.4371337890625,0.0,2658.57373046875,0.940712034702301,1.0,0.0,3.0,1.0,0.0
17951400,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7771286964416504,0.3450665175914764,0.3150153458118438,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8848336338996887,0.5156968832015991,0.4922309517860412,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9881739020347596,0.7095998525619507,0.4982271492481231,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8043161034584045,0.3822702765464782,0.3667732775211334,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6234689950942993,0.1743145883083343,0.8099762797355652,285.0001525878906,284.95001220703125,302.2745056152344,294.9724426269531,298.3434753417969,294.9959716796875,284.9978332519531,1.0,0.5903940796852112,0.3556821644306183,0.3556821644306183,1.0,1.0,-2.980409860610962,0.7584771513938904,2.2219326496124268,0.0811377316713333,0.980879008769989,0.980879008769989,0.0,191.36309814453125,199.0,53072.62109375,0.0,2481.033935546875,1.0,279.9436340332031,283.27020263671875,297.94635009765625,301.35955810546875,293.1499938964844,293.1499938964844,279.6499938964844,33695.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203243017196655,1.0,0.0,0.0,3.8157360553741455,3.8157613277435294,9.715159876577673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.5859375,0.0,1707.4666748046875,1895.4371337890625,0.0,2658.57373046875,0.940712034702301,1.0,0.0,3.0,1.0,0.0
