time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7675095796585083,0.3415710926055908,0.3124507665634155,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8739657998085022,0.5110719203948975,0.4885038435459137,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9772982001304626,0.7025589346885681,0.4934938251972198,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7943438291549683,0.3787261545658111,0.3639839589595794,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6152145862579346,0.1716030836105346,0.7999140024185181,284.8684997558594,284.95001220703125,302.2669677734375,294.9860534667969,298.33551025390625,294.988525390625,284.8711242675781,1.0,0.5907573699951172,0.356291115283966,0.356291115283966,1.0,1.0,-2.951694965362549,0.7508765459060669,2.2008183002471924,0.0801253393292427,0.8539320826530457,0.8539320826530457,0.0,198.1710968017578,202.0,53188.62109375,0.0,2462.63623046875,1.0,279.6566162109375,283.1376037597656,297.9996337890625,301.4912414550781,293.1499938964844,293.1499938964844,279.95001220703125,40566.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272029161453247,1.0,0.0,0.0,3.647804260253906,3.647829055786133,8.878842550075206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.49365234375,0.0,1564.875732421875,1895.4371337890625,0.0,2722.42333984375,0.9082666635513306,1.0,0.0,3.0,1.0,0.0
17951520,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7675095796585083,0.3415710926055908,0.3124507665634155,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8739657998085022,0.5110719203948975,0.4885038435459137,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9772982001304626,0.7025589346885681,0.4934938251972198,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7943438291549683,0.3787261545658111,0.3639839589595794,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6152145862579346,0.1716030836105346,0.7999140024185181,284.8684997558594,284.95001220703125,302.2669677734375,294.9860534667969,298.33551025390625,294.988525390625,284.8711242675781,1.0,0.5907573699951172,0.356291115283966,0.356291115283966,1.0,1.0,-2.951694965362549,0.7508765459060669,2.2008183002471924,0.0801253393292427,0.8539320826530457,0.8539320826530457,0.0,198.1710968017578,202.0,53188.62109375,0.0,2462.63623046875,1.0,279.6566162109375,283.1376037597656,297.9996337890625,301.4912414550781,293.1499938964844,293.1499938964844,279.95001220703125,40566.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272029161453247,1.0,0.0,0.0,3.647804260253906,3.647829055786133,8.878842550075206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.49365234375,0.0,1564.875732421875,1895.4371337890625,0.0,2722.42333984375,0.9082666635513306,1.0,0.0,3.0,1.0,0.0
17951580,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.760698676109314,0.3390907943248749,0.310171365737915,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8661704063415527,0.5074158906936646,0.4850140810012817,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9692156314849854,0.698146641254425,0.4901842176914215,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7870612740516663,0.3758971095085144,0.3613276779651642,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6083647608757019,0.169253796339035,0.7898175120353699,284.98748779296875,284.95001220703125,302.2594299316406,294.9997253417969,298.3310852050781,294.9854736328125,284.9862365722656,1.0,0.5902661681175232,0.3569000363349914,0.3569000363349914,1.0,1.0,-2.925444841384888,0.7440584301948547,2.1813864707946777,0.0791544467210769,0.9426387548446656,0.9426387548446656,0.0,202.7985992431641,205.0,52029.74609375,0.0,2437.996826171875,1.0,279.9422607421875,283.27862548828125,297.9585876464844,301.3055114746094,293.1499938964844,293.1499938964844,279.6499938964844,34345.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147885203361511,1.0,0.0,0.0,3.727969884872437,3.727994203567505,9.273379646401736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.1875,0.0,1609.01220703125,1895.4371337890625,0.0,2607.358642578125,0.9216092824935912,1.0,0.0,3.0,1.0,0.0
17951640,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.760698676109314,0.3390907943248749,0.310171365737915,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8661704063415527,0.5074158906936646,0.4850140810012817,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9692156314849854,0.698146641254425,0.4901842176914215,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7870612740516663,0.3758971095085144,0.3613276779651642,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6083647608757019,0.169253796339035,0.7898175120353699,284.98748779296875,284.95001220703125,302.2594299316406,294.9997253417969,298.3310852050781,294.9854736328125,284.9862365722656,1.0,0.5902661681175232,0.3569000363349914,0.3569000363349914,1.0,1.0,-2.925444841384888,0.7440584301948547,2.1813864707946777,0.0791544467210769,0.9426387548446656,0.9426387548446656,0.0,202.7985992431641,205.0,52029.74609375,0.0,2437.996826171875,1.0,279.9422607421875,283.27862548828125,297.9585876464844,301.3055114746094,293.1499938964844,293.1499938964844,279.6499938964844,34345.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147885203361511,1.0,0.0,0.0,3.727969884872437,3.727994203567505,9.273379646401736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.1875,0.0,1609.01220703125,1895.4371337890625,0.0,2607.358642578125,0.9216092824935912,1.0,0.0,3.0,1.0,0.0
17951700,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7577570080757141,0.3374890089035034,0.3090663850307464,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8627964854240417,0.5052456259727478,0.4833155870437622,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9655802249908448,0.6954692006111145,0.4886697232723236,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7838889956474304,0.3742343187332153,0.3600420951843261,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6052470803260803,0.1680046319961547,0.7850576043128967,284.8518981933594,284.95001220703125,302.2555847167969,295.0065612792969,298.3285522460937,294.98345947265625,284.847900390625,1.0,0.5899028182029724,0.3572045266628265,0.3572045266628265,1.0,1.0,-2.9129929542541504,0.7408488988876343,2.1721441745758057,0.0788293033838272,0.8434118032455444,0.8434118032455444,0.0,204.7722930908203,205.0,52626.26171875,0.0,2425.299560546875,1.0,279.6961669921875,283.1306457519531,298.0248718261719,301.51513671875,293.1499938964844,293.1499938964844,279.6499938964844,39123.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198121786117554,1.0,0.0,0.0,3.6680970191955566,3.668121814727783,8.977903576123936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.59765625,0.0,1576.8831787109375,1895.4371337890625,0.0,2653.8291015625,0.9089163541793824,1.0,0.0,3.0,1.0,0.0
17951760,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7543808817863464,0.3357347846031189,0.3076032996177673,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8590291738510132,0.5029144883155823,0.4812462329864502,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9613496661186218,0.6926248073577881,0.486767441034317,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7803260087966919,0.3724330365657806,0.3584711253643036,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6017470359802246,0.1666661500930786,0.7796577215194702,284.88262939453125,284.95001220703125,302.2516174316406,295.01336669921875,298.32598876953125,294.9805603027344,284.8849792480469,1.0,0.5893532633781433,0.3577378988265991,0.3577378988265991,1.0,1.0,-2.8980841636657715,0.7374112606048584,2.160672903060913,0.0787888839840889,0.8345625996589661,0.8345625996589661,0.0,206.9173583984375,208.0,52039.36328125,0.0,2409.113525390625,1.0,279.6576843261719,283.1715087890625,298.0186767578125,301.4361572265625,293.1499938964844,293.1499938964844,279.95001220703125,40753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82002854347229,1.0,0.0,0.0,3.5365805625915527,3.536604166030884,8.345654123331769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.67138671875,0.0,1445.0675048828125,1895.4371337890625,0.0,2655.83349609375,0.8840903639793396,1.0,0.0,3.0,1.0,0.0
17951820,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7493030428886414,0.3332990407943725,0.3053544163703918,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8531940579414368,0.4992964565753937,0.4777822494506836,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9546842575073242,0.6885619759559631,0.4838291108608246,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7747501730918884,0.3696185350418091,0.3558071553707123,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5958548188209534,0.1644020229578018,0.7697885036468506,284.9891357421875,284.95001220703125,302.24334716796875,295.02691650390625,298.324951171875,294.9793395996094,284.9877624511719,1.0,0.5882377624511719,0.3588046729564667,0.3588046729564667,1.0,1.0,-2.872615098953247,0.7319907546043396,2.1406242847442627,0.0790540724992752,0.9193764925003052,0.9193764925003052,0.0,210.1704864501953,211.0,51009.69140625,0.0,2379.712890625,1.0,279.94146728515625,283.2991027832031,297.9840393066406,301.2657165527344,293.1499938964844,293.1499938964844,279.6499938964844,34136.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073590993881226,1.0,0.0,0.0,3.631747007369995,3.631770610809326,8.800846558187914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.45703125,0.0,1499.0853271484375,1895.4371337890625,0.0,2538.89501953125,0.8998132348060608,1.0,0.0,3.0,1.0,0.0
17951880,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7493030428886414,0.3332990407943725,0.3053544163703918,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8531940579414368,0.4992964565753937,0.4777822494506836,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9546842575073242,0.6885619759559631,0.4838291108608246,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7747501730918884,0.3696185350418091,0.3558071553707123,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5958548188209534,0.1644020229578018,0.7697885036468506,284.9891357421875,284.95001220703125,302.24334716796875,295.02691650390625,298.324951171875,294.9793395996094,284.9877624511719,1.0,0.5882377624511719,0.3588046729564667,0.3588046729564667,1.0,1.0,-2.872615098953247,0.7319907546043396,2.1406242847442627,0.0790540724992752,0.9193764925003052,0.9193764925003052,0.0,210.1704864501953,211.0,51009.69140625,0.0,2379.712890625,1.0,279.94146728515625,283.2991027832031,297.9840393066406,301.2657165527344,293.1499938964844,293.1499938964844,279.6499938964844,34136.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073590993881226,1.0,0.0,0.0,3.631747007369995,3.631770610809326,8.800846558187914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.45703125,0.0,1499.0853271484375,1895.4371337890625,0.0,2538.89501953125,0.8998132348060608,1.0,0.0,3.0,1.0,0.0
17951940,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7439681887626648,0.3299739956855774,0.3027708530426025,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8471677303314209,0.4948130249977112,0.4739866852760315,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9473485946655272,0.6831108927726746,0.4804471433162689,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7689724564552307,0.3661501109600067,0.3529067933559418,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.589690625667572,0.1618572324514389,0.7596942782402039,284.89288330078125,284.95001220703125,302.2343139648437,295.04022216796875,298.321533203125,294.9756164550781,284.8941955566406,1.0,0.5870032906532288,0.3598714768886566,0.3598714768886566,1.0,1.0,-2.845271348953247,0.7258998155593872,2.1193716526031494,0.0792289972305297,0.8211100697517395,0.8211100697517395,0.0,213.60861206054688,199.0,51005.6640625,0.0,2348.273681640625,1.0,279.65869140625,283.19989013671875,298.04547119140625,301.3977355957031,293.1499938964844,293.1499938964844,279.95001220703125,40378.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127192258834839,1.0,0.0,0.0,3.4412972927093506,3.4413201808929443,7.902012271188141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.74951171875,0.0,1344.0211181640625,1895.4371337890625,0.0,2588.2568359375,0.8629775643348694,1.0,0.0,3.0,1.0,0.0
17952000,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7439681887626648,0.3299739956855774,0.3027708530426025,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8471677303314209,0.4948130249977112,0.4739866852760315,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9473485946655272,0.6831108927726746,0.4804471433162689,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7689724564552307,0.3661501109600067,0.3529067933559418,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.589690625667572,0.1618572324514389,0.7596942782402039,284.89288330078125,284.95001220703125,302.2343139648437,295.04022216796875,298.321533203125,294.9756164550781,284.8941955566406,1.0,0.5870032906532288,0.3598714768886566,0.3598714768886566,1.0,1.0,-2.845271348953247,0.7258998155593872,2.1193716526031494,0.0792289972305297,0.8211100697517395,0.8211100697517395,0.0,213.60861206054688,199.0,51005.6640625,0.0,2348.273681640625,1.0,279.65869140625,283.19989013671875,298.04547119140625,301.3977355957031,293.1499938964844,293.1499938964844,279.95001220703125,40378.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127192258834839,1.0,0.0,0.0,3.4412972927093506,3.4413201808929443,7.902012271188141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.74951171875,0.0,1344.0211181640625,1895.4371337890625,0.0,2588.2568359375,0.8629775643348694,1.0,0.0,3.0,1.0,0.0
17952060,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7438101768493652,0.3275162577629089,0.3002743422985077,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8470805287361145,0.4911497831344604,0.4702442586421966,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.947706699371338,0.678957998752594,0.4772908687591553,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7687658071517944,0.3632856011390686,0.3499524891376495,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.5880874991416931,0.1595995128154754,0.7486593723297119,284.98516845703125,284.95001220703125,302.2242736816406,295.0531921386719,298.3201904296875,294.97509765625,284.9836730957031,1.0,0.5812909007072449,0.3609641790390014,0.3609641790390014,1.0,1.0,-2.8171639442443848,0.7195769548416138,2.097586870193481,0.0792198628187179,0.89737468957901,0.89737468957901,0.0,210.1376800537109,187.0,49996.7578125,0.0,2282.741943359375,1.0,279.9407043457031,283.3147888183594,298.0107116699219,301.2309265136719,293.1499938964844,293.1499938964844,280.25,34075.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002119064331055,1.0,0.0,0.0,3.542214155197144,3.542236804962158,8.372263664568891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.60400390625,0.0,1402.550048828125,1895.4371337890625,0.0,2473.362548828125,0.8796210885047913,1.0,0.0,3.0,1.0,0.0
17952120,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7438101768493652,0.3275162577629089,0.3002743422985077,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8470805287361145,0.4911497831344604,0.4702442586421966,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.947706699371338,0.678957998752594,0.4772908687591553,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7687658071517944,0.3632856011390686,0.3499524891376495,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.5880874991416931,0.1595995128154754,0.7486593723297119,284.98516845703125,284.95001220703125,302.2242736816406,295.0531921386719,298.3201904296875,294.97509765625,284.9836730957031,1.0,0.5812909007072449,0.3609641790390014,0.3609641790390014,1.0,1.0,-2.8171639442443848,0.7195769548416138,2.097586870193481,0.0792198628187179,0.89737468957901,0.89737468957901,0.0,210.1376800537109,187.0,49996.7578125,0.0,2282.741943359375,1.0,279.9407043457031,283.3147888183594,298.0107116699219,301.2309265136719,293.1499938964844,293.1499938964844,280.25,34075.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002119064331055,1.0,0.0,0.0,3.542214155197144,3.542236804962158,8.372263664568891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.60400390625,0.0,1402.550048828125,1895.4371337890625,0.0,2473.362548828125,0.8796210885047913,1.0,0.0,3.0,1.0,0.0
17952180,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7454177141189575,0.326218694448471,0.2988899946212768,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8489634394645691,0.4891314804553985,0.4681155383586883,296.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9504183530807496,0.676662027835846,0.4755079746246338,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7704771757125854,0.3617185056209564,0.3482626080513,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.5887385606765747,0.1583687365055084,0.7422406077384949,285.07928466796875,284.95001220703125,302.2177124023437,295.0607604980469,298.3202514648437,294.9760131835937,285.0780334472656,1.0,0.5768252611160278,0.3616198003292084,0.3616198003292084,1.0,1.0,-2.8010523319244385,0.7160035371780396,2.0850486755371094,0.0792722925543785,0.9940895438194276,0.9940895438194276,0.0,205.9519195556641,187.0,49163.5859375,0.0,2235.18603515625,1.0,280.2137145996094,283.4294738769531,297.99920654296875,301.11334228515625,293.1499938964844,293.1499938964844,280.25,31065.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916486263275146,1.0,0.0,0.0,3.653113603591919,3.653136968612671,8.904708010959439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.65576171875,0.0,1499.68115234375,1895.4371337890625,0.0,2395.329345703125,0.903325378894806,1.0,0.0,3.0,1.0,0.0
17952240,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7470478415489197,0.3253436982631683,0.2980421781539917,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8508421182632446,0.4877765476703644,0.4667746126651764,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9529905319213868,0.6750777959823608,0.4743964076042175,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7722081542015076,0.3606737852096557,0.3471949398517608,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.5896915793418884,0.1575720757246017,0.7381301522254944,285.05029296875,284.95001220703125,302.2130432128906,295.06573486328125,298.32049560546875,294.9769287109375,285.0460510253906,1.0,0.5735686421394348,0.3620568811893463,0.3620568811893463,1.0,1.0,-2.790863275527954,0.713790774345398,2.0770723819732666,0.0793667212128639,1.0,1.0,0.0,202.59230041503903,175.0,49209.859375,0.0,2201.968505859375,1.0,280.2424011230469,283.40216064453125,298.0303039550781,301.1873779296875,293.1499938964844,293.1499938964844,279.95001220703125,31280.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903299927711487,1.0,0.0,0.0,3.72809100151062,3.7281148433685294,9.273982755075848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1337890625,0.0,1585.725830078125,1895.4371337890625,0.0,2383.363525390625,0.9192578196525574,1.0,0.0,3.0,1.0,0.0
17952300,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7490730881690979,0.3237346410751343,0.296742171049118,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.853252112865448,0.4855742752552032,0.4648504853248596,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9561868906021118,0.6723015308380127,0.4727035462856293,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7744254469871521,0.3589825928211212,0.3456759452819824,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.5909242033958435,0.1563983708620071,0.7326487302780151,284.8778991699219,284.95001220703125,302.2068786621094,295.0718078613281,298.319091796875,294.97625732421875,284.8685913085937,1.0,0.5691735148429871,0.3626032471656799,0.3626032471656799,1.0,1.0,-2.776547431945801,0.7104900479316711,2.066057205200196,0.0793714523315429,0.8961143493652344,0.8961143493652344,0.0,198.2126007080078,175.0,50068.94140625,0.0,2157.27294921875,1.0,279.9960327148437,283.2140808105469,298.1085205078125,301.4295654296875,293.1499938964844,293.1499938964844,279.95001220703125,35405.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797918975353241,1.0,0.0,0.0,3.7348837852478014,3.734908580780029,9.307809705205728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.1083984375,0.0,1625.1180419921875,1895.4371337890625,0.0,2452.414306640625,0.9216698408126832,1.0,0.0,3.0,1.0,0.0
17952360,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7506887316703796,0.3218308091163635,0.2949713170528412,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8553364276885986,0.4830656945705414,0.4624325335025787,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9588950276374816,0.6691351532936096,0.47047159075737,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7763164639472961,0.3570380210876465,0.3437734842300415,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.5918145775794983,0.1550637930631637,0.7262338995933533,284.86297607421875,284.95001220703125,302.2003173828125,295.0777587890625,298.31610107421875,294.973876953125,284.865234375,1.0,0.5643672943115234,0.3632012903690338,0.3632012903690338,1.0,1.0,-2.758839607238769,0.7061833739280701,2.0526561737060547,0.079096719622612,0.8565019369125366,0.8565019369125366,0.0,193.85467529296875,163.0,49547.7734375,0.0,2107.543701171875,1.0,279.9569091796875,283.2176208496094,298.10479736328125,301.3705139160156,293.1499938964844,293.1499938964844,280.25,39420.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005183339118958,1.0,0.0,0.0,3.627693891525269,3.627718210220337,8.781213978181768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.29248046875,0.0,1533.9312744140625,1895.4371337890625,0.0,2476.1650390625,0.9022929668426514,1.0,0.0,3.0,1.0,0.0
17952420,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7561357021331787,0.3192794620990753,0.2920361459255218,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8618518114089966,0.4792406857013702,0.4581716656684875,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.966972291469574,0.6646880507469177,0.4667885601520538,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7822472453117371,0.3540298044681549,0.3403486311435699,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5952298641204834,0.152797982096672,0.7138082981109619,284.9824523925781,284.95001220703125,302.1859130859375,295.0891418457031,298.3134155273437,294.9734802246094,284.9800720214844,1.0,0.5542058944702148,0.3643974065780639,0.3643974065780639,1.0,1.0,-2.7267091274261475,0.6986247301101685,2.028084278106689,0.0786722600460052,0.9417135119438172,0.9417135119438172,0.0,183.6470642089844,151.0,48369.08984375,0.0,2008.0623779296875,1.0,280.242919921875,283.3582763671875,298.0512390136719,301.17657470703125,293.1499938964844,293.1499938964844,279.95001220703125,33971.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887943983078003,1.0,0.0,0.0,3.712907314300537,3.7129313945770255,9.198594739245892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8017578125,0.0,1588.8524169921875,1895.4371337890625,0.0,2369.447509765625,0.917657196521759,1.0,0.0,3.0,1.0,0.0
17952480,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7561357021331787,0.3192794620990753,0.2920361459255218,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8618518114089966,0.4792406857013702,0.4581716656684875,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.966972291469574,0.6646880507469177,0.4667885601520538,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7822472453117371,0.3540298044681549,0.3403486311435699,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5952298641204834,0.152797982096672,0.7138082981109619,284.9824523925781,284.95001220703125,302.1859130859375,295.0891418457031,298.3134155273437,294.9734802246094,284.9800720214844,1.0,0.5542058944702148,0.3643974065780639,0.3643974065780639,1.0,1.0,-2.7267091274261475,0.6986247301101685,2.028084278106689,0.0786722600460052,0.9417135119438172,0.9417135119438172,0.0,183.6470642089844,151.0,48369.08984375,0.0,2008.0623779296875,1.0,280.242919921875,283.3582763671875,298.0512390136719,301.17657470703125,293.1499938964844,293.1499938964844,279.95001220703125,33971.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887943983078003,1.0,0.0,0.0,3.712907314300537,3.7129313945770255,9.198594739245892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8017578125,0.0,1588.8524169921875,1895.4371337890625,0.0,2369.447509765625,0.917657196521759,1.0,0.0,3.0,1.0,0.0
17952540,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7626214623451233,0.3160319030284881,0.2889927923679352,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8696025013923645,0.4747263193130493,0.4537895023822784,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9757404327392578,0.6590646505355835,0.4628844857215881,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7892734408378601,0.3505079448223114,0.3368389010429382,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.5994846224784851,0.1503383368253708,0.7014239430427551,284.8714904785156,284.95001220703125,302.1695556640625,295.09979248046875,298.3087158203125,294.9713134765625,284.8747863769531,1.0,0.5435144305229187,0.3655934929847717,0.3655934929847717,1.0,1.0,-2.694000482559204,0.690793514251709,2.003206968307495,0.0782667025923729,0.8229353427886963,0.8229353427886963,0.0,172.9662322998047,139.0,48248.77734375,0.0,1907.60107421875,1.0,279.9575500488281,283.2524719238281,298.107177734375,301.2939453125,293.1499938964844,293.1499938964844,280.25,41465.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946453094482422,1.0,0.0,0.0,3.495423078536988,3.49544644355774,8.152537134265003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.28515625,0.0,1407.06298828125,1895.4371337890625,0.0,2422.5732421875,0.875664234161377,1.0,0.0,3.0,1.0,0.0
17952600,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7626214623451233,0.3160319030284881,0.2889927923679352,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8696025013923645,0.4747263193130493,0.4537895023822784,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9757404327392578,0.6590646505355835,0.4628844857215881,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7892734408378601,0.3505079448223114,0.3368389010429382,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.5994846224784851,0.1503383368253708,0.7014239430427551,284.8714904785156,284.95001220703125,302.1695556640625,295.09979248046875,298.3087158203125,294.9713134765625,284.8747863769531,1.0,0.5435144305229187,0.3655934929847717,0.3655934929847717,1.0,1.0,-2.694000482559204,0.690793514251709,2.003206968307495,0.0782667025923729,0.8229353427886963,0.8229353427886963,0.0,172.9662322998047,139.0,48248.77734375,0.0,1907.60107421875,1.0,279.9575500488281,283.2524719238281,298.107177734375,301.2939453125,293.1499938964844,293.1499938964844,280.25,41465.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946453094482422,1.0,0.0,0.0,3.495423078536988,3.49544644355774,8.152537134265003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.28515625,0.0,1407.06298828125,1895.4371337890625,0.0,2422.5732421875,0.875664234161377,1.0,0.0,3.0,1.0,0.0
17952660,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7712661623954773,0.3137574791908264,0.2863249480724334,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8796895146369934,0.4711490869522095,0.4497709572315216,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9860127568244934,0.6548933386802673,0.4594402611255646,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7983388900756836,0.3476791381835937,0.3335730731487274,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6051843166351318,0.1482124328613281,0.6894212961196899,284.9828796386719,284.95001220703125,302.1510009765625,295.109619140625,298.3070983886719,294.9725952148437,284.9813842773437,1.0,0.5324767827987671,0.3669857084751129,0.3669857084751129,1.0,1.0,-2.663472414016724,0.6840951442718506,1.9793773889541624,0.0783454254269599,0.9056546092033386,0.9056546092033386,0.0,161.5192413330078,127.0,47167.26171875,0.0,1809.1065673828125,1.0,280.2411193847656,283.3835754394531,298.0619812011719,301.1102600097656,293.1499938964844,293.1499938964844,279.95001220703125,34293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807890772819519,1.0,0.0,0.0,3.587921619415283,3.587944746017456,8.589723847762798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.13671875,0.0,1452.646240234375,1895.4371337890625,0.0,2297.227783203125,0.8900452256202698,1.0,0.0,3.0,1.0,0.0
17952720,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7712661623954773,0.3137574791908264,0.2863249480724334,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8796895146369934,0.4711490869522095,0.4497709572315216,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9860127568244934,0.6548933386802673,0.4594402611255646,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7983388900756836,0.3476791381835937,0.3335730731487274,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6051843166351318,0.1482124328613281,0.6894212961196899,284.9828796386719,284.95001220703125,302.1510009765625,295.109619140625,298.3070983886719,294.9725952148437,284.9813842773437,1.0,0.5324767827987671,0.3669857084751129,0.3669857084751129,1.0,1.0,-2.663472414016724,0.6840951442718506,1.9793773889541624,0.0783454254269599,0.9056546092033386,0.9056546092033386,0.0,161.5192413330078,127.0,47167.26171875,0.0,1809.1065673828125,1.0,280.2411193847656,283.3835754394531,298.0619812011719,301.1102600097656,293.1499938964844,293.1499938964844,279.95001220703125,34293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807890772819519,1.0,0.0,0.0,3.587921619415283,3.587944746017456,8.589723847762798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.13671875,0.0,1452.646240234375,1895.4371337890625,0.0,2297.227783203125,0.8900452256202698,1.0,0.0,3.0,1.0,0.0
17952780,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7807143926620483,0.3106897175312042,0.2834037840366363,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8907699584960938,0.466801106929779,0.4455015361309051,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.995859682559967,0.6494237780570984,0.4555994570255279,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.808152437210083,0.3442764282226562,0.3301365971565246,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6113972067832947,0.1458709090948104,0.6774146556854248,284.89019775390625,284.95001220703125,302.1300048828125,295.11846923828125,298.3030090332031,294.9717102050781,284.8919677734375,1.0,0.521176815032959,0.3683779239654541,0.3683779239654541,1.0,1.0,-2.631664991378784,0.6769007444381714,1.9547642469406128,0.0783575624227523,0.8062212467193604,0.8062212467193604,0.0,150.23927307128906,115.0,47018.8515625,0.0,1711.560302734375,1.0,279.9591979980469,283.29364013671875,298.1216735839844,301.2299499511719,293.1499938964844,293.1499938964844,280.25,40977.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859077453613281,1.0,0.0,0.0,3.3687069416046143,3.3687291145324707,7.572159574920079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.16552734375,0.0,1276.52783203125,1895.4371337890625,0.0,2343.341064453125,0.8477880358695984,1.0,0.0,3.0,1.0,0.0
17952840,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7807143926620483,0.3106897175312042,0.2834037840366363,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8907699584960938,0.466801106929779,0.4455015361309051,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.995859682559967,0.6494237780570984,0.4555994570255279,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.808152437210083,0.3442764282226562,0.3301365971565246,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6113972067832947,0.1458709090948104,0.6774146556854248,284.89019775390625,284.95001220703125,302.1300048828125,295.11846923828125,298.3030090332031,294.9717102050781,284.8919677734375,1.0,0.521176815032959,0.3683779239654541,0.3683779239654541,1.0,1.0,-2.631664991378784,0.6769007444381714,1.9547642469406128,0.0783575624227523,0.8062212467193604,0.8062212467193604,0.0,150.23927307128906,115.0,47018.8515625,0.0,1711.560302734375,1.0,279.9591979980469,283.29364013671875,298.1216735839844,301.2299499511719,293.1499938964844,293.1499938964844,280.25,40977.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859077453613281,1.0,0.0,0.0,3.3687069416046143,3.3687291145324707,7.572159574920079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.16552734375,0.0,1276.52783203125,1895.4371337890625,0.0,2343.341064453125,0.8477880358695984,1.0,0.0,3.0,1.0,0.0
17952900,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7857233285903931,0.3095035552978515,0.2819703221321106,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8966082334518433,0.4649589657783508,0.4433872699737549,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.6472935080528259,0.4522580802440643,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8130893707275391,0.3428111672401428,0.3284222483634949,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.61451256275177,0.1447927504777908,0.6713530421257019,285.00115966796875,284.95001220703125,302.1184997558594,295.1224975585937,298.30108642578125,294.9721374511719,285.0038452148437,1.0,0.5153335332870483,0.3690740168094635,0.3690740168094635,1.0,1.0,-2.6140575408935547,0.6727015376091003,1.9413560628890991,0.0781881362199783,0.8776963949203491,0.8776963949203491,0.0,144.74905395507812,115.0,46112.7734375,0.0,1661.838623046875,1.0,280.194580078125,283.42205810546875,298.0647277832031,301.0147705078125,293.1499938964844,293.1499938964844,280.25,35088.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77686607837677,1.0,0.0,0.0,3.407977819442749,3.407999515533448,7.749735004836111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.28955078125,0.0,1273.8438720703125,1895.4371337890625,0.0,2262.04833984375,0.8529808521270752,1.0,0.0,3.0,1.0,0.0
17952960,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7903778553009033,0.3084011673927307,0.2808378636837005,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9019161462783812,0.4632021784782409,0.4415830373764038,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.6460012793540955,0.4431366324424743,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8174474239349365,0.3414138853549957,0.3269476294517517,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6172047257423401,0.1437736451625824,0.6659418344497681,284.9775085449219,284.95001220703125,302.1063232421875,295.1262512207031,298.2987670898437,294.9732666015625,284.974365234375,1.0,0.5091552734375,0.3698081970214844,0.3698081970214844,1.0,1.0,-2.591293811798096,0.6668407320976257,1.9244530200958248,0.0774749368429184,0.8762487769126892,0.8762487769126892,0.0,139.799072265625,103.0,45884.49609375,0.0,1607.961181640625,1.0,280.2405090332031,283.40289306640625,298.0774230957031,301.0513000488281,293.1499938964844,293.1499938964844,280.54998779296875,34210.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721207141876221,1.0,0.0,0.0,3.469763994216919,3.4697861671447754,8.033285325836914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.30322265625,0.0,1329.0103759765625,1895.4371337890625,0.0,2219.693359375,0.8632706999778748,1.0,0.0,3.0,1.0,0.0
17953020,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8010718822479248,0.306247740983963,0.278582751750946,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9148009419441224,0.459758996963501,0.4380004405975342,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.6460673809051514,0.4226942360401153,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8272720575332642,0.3386789262294769,0.3240229487419128,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6234973669052124,0.1418884396553039,0.6556407809257507,285.0279235839844,284.95001220703125,302.0797424316406,295.13287353515625,298.2940979003906,294.9767150878906,285.0229187011719,1.0,0.4961856007575989,0.3712765276432037,0.3712765276432037,1.0,1.0,-2.543826103210449,0.6544037461280823,1.8894222974777224,0.0756519213318824,0.9651073813438416,0.9651073813438416,0.0,129.53424072265625,91.0,44790.94921875,0.0,1498.5821533203125,1.0,280.5407409667969,283.4814147949219,298.08868408203125,300.98248291015625,293.1499938964844,293.1499938964844,280.25,31487.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603093385696411,1.0,0.0,0.0,3.646574497222901,3.646597623825073,8.872856369634974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.09912109375,0.0,1495.6309814453125,1895.4371337890625,0.0,2115.286865234375,0.9010270237922668,1.0,0.0,3.0,1.0,0.0
17953080,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8010718822479248,0.306247740983963,0.278582751750946,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9148009419441224,0.459758996963501,0.4380004405975342,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.6460673809051514,0.4226942360401153,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8272720575332642,0.3386789262294769,0.3240229487419128,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6234973669052124,0.1418884396553039,0.6556407809257507,285.0279235839844,284.95001220703125,302.0797424316406,295.13287353515625,298.2940979003906,294.9767150878906,285.0229187011719,1.0,0.4961856007575989,0.3712765276432037,0.3712765276432037,1.0,1.0,-2.543826103210449,0.6544037461280823,1.8894222974777224,0.0756519213318824,0.9651073813438416,0.9651073813438416,0.0,129.53424072265625,91.0,44790.94921875,0.0,1498.5821533203125,1.0,280.5407409667969,283.4814147949219,298.08868408203125,300.98248291015625,293.1499938964844,293.1499938964844,280.25,31487.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603093385696411,1.0,0.0,0.0,3.646574497222901,3.646597623825073,8.872856369634974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.09912109375,0.0,1495.6309814453125,1895.4371337890625,0.0,2115.286865234375,0.9010270237922668,1.0,0.0,3.0,1.0,0.0
17953140,296.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.8120275735855103,0.0,0.2755152285099029,296.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.9295513033866882,0.0,0.4335894584655761,296.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.0,0.4014975130558014,296.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.837758481502533,0.0,0.3204706311225891,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.6302742958068848,0.0,0.6446216702461243,284.8556823730469,294.1499938964844,302.04998779296875,295.13818359375,298.284912109375,294.9765319824219,284.8593139648437,0.0,0.0,0.3727448880672455,0.3727448880672455,1.0,1.0,-2.4918715953826904,0.6403425335884094,1.8515291213989256,0.0732469335198402,0.0,0.0,0.0,119.26861572265624,60.0,44510.73046875,0.0,1387.14892578125,0.0,280.2577209472656,283.3272399902344,298.1549987792969,301.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,41449.1953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.459831953048706,3.459855079650879,7.98736039087089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1370.3577880859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.8120275735855103,0.0,0.2755152285099029,296.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.9295513033866882,0.0,0.4335894584655761,296.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.0,0.4014975130558014,296.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.837758481502533,0.0,0.3204706311225891,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.6302742958068848,0.0,0.6446216702461243,284.8556823730469,294.1499938964844,302.04998779296875,295.13818359375,298.284912109375,294.9765319824219,284.8593139648437,0.0,0.0,0.3727448880672455,0.3727448880672455,1.0,1.0,-2.4918715953826904,0.6403425335884094,1.8515291213989256,0.0732469335198402,0.0,0.0,0.0,119.26861572265624,60.0,44510.73046875,0.0,1387.14892578125,0.0,280.2577209472656,283.3272399902344,298.1549987792969,301.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,41449.1953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.459831953048706,3.459855079650879,7.98736039087089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1370.3577880859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,0.0029011259321123,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.4815588891506195,0.0,0.0030549042858183,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.4815588891506195,0.0,0.002256364095956,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.0030550174415111,297.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,0.0144913429394364,288.2394714355469,294.1499938964844,302.0301818847656,295.140625,298.4907531738281,295.8993530273437,283.88140869140625,0.0,0.0,0.28352752327919,0.28352752327919,1.0,1.0,-0.030913857743144,0.0074164988473057,0.0234973598271608,-0.063358649611473,0.0,0.0,0.0,-0.1734338551759719,60.0,2346.036376953125,0.0,-6.515797576867044e-05,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,-5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5632209762898602e-17,-1.5644940072525793e-17,-1.0106996989307058e-22,-4.739273430214583e-15,-4.739256913072112e-15,-1.652370175522246e-20,0.0,0.0,-0.0,0.0,0.0,2.323228603213748e-30,5.654797058018222e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
