time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.001117002684623,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,0.0017128821928054,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.0017613770905882,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0012896303087472,297.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,0.0028515472076833,287.98895263671875,294.1499938964844,302.0157470703125,295.14190673828125,299.0040283203125,296.9515380859375,283.3695068359375,0.0,0.0,0.2236469388008117,0.2236469388008117,1.0,1.0,-0.0137246996164321,0.003558644792065,0.010166055522859,-0.0605873130261898,0.0,0.0,0.0,-0.0817656368017196,60.0,1405.089111328125,0.0,-7.488190476578893e-06,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5583746594709e-28,8.926524477084482e-28,9.815875298575369e-31,-2.9686831828474346e-18,-2.9666487321308597e-18,-2.034574712886698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,0.0001056231194525,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,0.0001149268500739,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,8.831148443277925e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0001120086235459,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0005087659228593,288.0580444335937,294.1499938964844,301.9893493652344,295.1434020996094,298.4137268066406,297.6789245605469,283.0613098144531,0.0,0.0,0.1222603246569633,0.1222603246569633,1.0,1.0,-0.0238606110215187,0.0010341780725866,0.0228264331817626,-0.0662696212530136,0.0,0.0,0.0,-0.1361853033304214,60.0,527.6721801757812,0.0,-8.48652419449536e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2457543347847625e-42,1.631111412474087e-42,6.796297551975364e-43,1.112536275016228e-20,6.811973708248399e-21,4.313388638017099e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.52400077949278e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,0.0001006025049719,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,7.459535117959604e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,0.0001003583893179,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,0.0004741378361359,288.1875,294.1499938964844,301.97607421875,295.1438293457031,297.7441101074219,297.2772827148437,283.0321044921875,0.0,0.0,0.0745489746332168,0.0745489746332168,1.0,1.0,-0.0291783548891544,8.343105582753196e-05,0.02909492328763,-0.0631215646862983,0.0,0.0,0.0,-0.1641435623168945,60.0,375.1905822753906,0.0,-7.010499558646188e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.664747707851941e-21,-2.893209999143048e-21,-2.7715377087088928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0001099258151953,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,0.0001157617007265,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,8.550969505449757e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,0.0001157587466877,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,0.0005490460898727,288.2411499023437,294.1499938964844,301.954345703125,295.1441345214844,297.69732666015625,298.3690490722656,283.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117121450603,4.6855912927412646e-08,0.0011711675906553,-0.0667231753468513,0.0,0.0,0.0,-0.0176431555300951,60.0,189.8641815185547,0.0,-9.354111085713157e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7493406579761264e-21,-2.876290964831749e-21,-2.8730494911959854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,0.0001099024666473,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.000115729184472,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,8.54783138493076e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,0.0001157324804808,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,0.0005489700706675,288.2261657714844,294.1499938964844,301.9314270019531,295.1440734863281,297.74151611328125,299.0618896484375,283.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710806284099,2.5870216191492545e-08,0.0011710547842085,-0.0666959658265113,0.0,0.0,0.0,-0.0176377426832914,60.0,99.8138198852539,0.0,-9.350464580393236e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751603287757143e-21,-2.8758377926406924e-21,-2.875765495116451e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,0.00010989994189,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,0.0001157263905042,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,8.547606557840481e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.0001157297883764,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.0005489586037583,288.1956481933594,294.1499938964844,301.8821716308594,295.1427307128906,297.8277587890625,299.6448059082031,283.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867354480624272e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,46.75419616699219,0.0,-9.350022622811592e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751656198235778e-21,-2.875827089375931e-21,-2.875828906911456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,0.00010989994189,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,0.0001157263905042,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,8.547606557840481e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.0001157297883764,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.0005489586037583,288.1956481933594,294.1499938964844,301.8821716308594,295.1427307128906,297.8277587890625,299.6448059082031,283.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867354480624272e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,46.75419616699219,0.0,-9.350022622811592e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751656198235778e-21,-2.875827089375931e-21,-2.875828906911456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0001099152650567,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0001157425795099,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,8.54880127008073e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0001157459264504,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,0.0005490353214554,288.1644287109375,294.1499938964844,301.8287353515625,295.13995361328125,297.9111022949219,299.7857360839844,283.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,37.351898193359375,0.0,-9.35260899836976e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654582648644e-21,-2.875827291324322e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0001099152650567,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0001157425795099,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,8.54880127008073e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0001157459264504,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,0.0005490353214554,288.1644287109375,294.1499938964844,301.8287353515625,295.13995361328125,297.9111022949219,299.7857360839844,283.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,37.351898193359375,0.0,-9.35260899836976e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654582648644e-21,-2.875827291324322e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,0.0001099459113902,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,0.0001157749138656,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,8.551187784178182e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0001157782025984,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.0005491886404342,288.1325988769531,294.1499938964844,301.7715759277344,295.1358337402344,297.99151611328125,299.7911071777344,283.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645591855049,60.0,34.611698150634766,0.0,-9.357806618481845e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654582648644e-21,-2.875827291324322e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,0.0001099459113902,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,0.0001157749138656,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,8.551187784178182e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0001157782025984,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.0005491886404342,288.1325988769531,294.1499938964844,301.7715759277344,295.1358337402344,297.99151611328125,299.7911071777344,283.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645591855049,60.0,34.611698150634766,0.0,-9.357806618481845e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654582648644e-21,-2.875827291324322e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,0.0001099899527616,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,0.0001158213344751,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,8.554614760214463e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0001158245795522,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,0.0005494087818078,288.1002197265625,294.1499938964844,301.7110290527344,295.1304931640625,298.0690002441406,299.75225830078125,283.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,33.136104583740234,0.0,-9.36528508077572e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827291324322e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,0.0001099899527616,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,0.0001158213344751,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,8.554614760214463e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0001158245795522,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,0.0005494087818078,288.1002197265625,294.1499938964844,301.7110290527344,295.1304931640625,298.0690002441406,299.75225830078125,283.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,33.136104583740234,0.0,-9.36528508077572e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827291324322e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0001100164663512,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,0.0001158492741524,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,8.556678221793845e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.0001158524974016,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,0.0005495413206517,288.0838623046875,294.1499938964844,301.6796569824219,295.1274108886719,298.106689453125,299.7260437011719,283.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012047626977626e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,32.54731750488281,0.0,-9.36978992172044e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,0.0001100456429412,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,0.0001158800223493,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,8.55894832056947e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,0.0001158832237706,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,0.00054968718905,288.0673828125,294.1499938964844,301.6475830078125,295.1240539550781,298.1436462402344,299.6973876953125,283.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048342149920245e-08,0.001172574236989,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,32.01295471191406,0.0,-9.374751641644252e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,0.0001101112720789,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,0.0001159491803264,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,8.564055315218866e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.000115952338092,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,0.0005500151892192,288.0341186523437,294.1499938964844,301.5816345214844,295.1166381835937,298.2155456542969,299.6356506347656,283.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,31.059959411621094,0.0,-9.385917820736722e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,0.0001101112720789,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,0.0001159491803264,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,8.564055315218866e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.000115952338092,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,0.0005500151892192,288.0341186523437,294.1499938964844,301.5816345214844,295.1166381835937,298.2155456542969,299.6356506347656,283.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,31.059959411621094,0.0,-9.385917820736722e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0001101964589906,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0001160389365395,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,8.570682985009626e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0001160420433734,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0005504409200511,288.00048828125,294.1499938964844,301.5135498046875,295.1083984375,298.2846374511719,299.57000732421875,283.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,30.23081398010254,0.0,-9.400427103400945e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0001101964589906,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0001160389365395,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,8.570682985009626e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0001160420433734,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0005504409200511,288.00048828125,294.1499938964844,301.5135498046875,295.1083984375,298.2846374511719,299.57000732421875,283.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,30.23081398010254,0.0,-9.400427103400945e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,0.000110376982775,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,0.0001162290791398,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,8.584726310800761e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0001162321495939,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.000551342847757,287.96649169921875,294.1499938964844,301.4438171386719,295.0994567871094,298.3509826660156,299.501708984375,283.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761269997805,2.646085484059313e-08,0.0011761004570871,-0.0682333707809448,0.0,0.0,0.0,-0.0179305225610733,60.0,29.507244110107425,0.0,-9.431233394252558e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,0.000110376982775,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,0.0001162290791398,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,8.584726310800761e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0001162321495939,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.000551342847757,287.96649169921875,294.1499938964844,301.4438171386719,295.0994567871094,298.3509826660156,299.501708984375,283.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761269997805,2.646085484059313e-08,0.0011761004570871,-0.0682333707809448,0.0,0.0,0.0,-0.0179305225610733,60.0,29.507244110107425,0.0,-9.431233394252558e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0001105354895116,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,0.0001163960187113,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,8.597055420977995e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0001163990600616,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,0.0005521347047761,287.9404602050781,294.1499938964844,301.3899230957031,295.0922546386719,298.39947509765625,299.44842529296875,283.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177815021947,2.6658280916080912e-08,0.0011777883628383,-0.0687471628189086,0.0,0.0,0.0,-0.0180283952504396,60.0,29.021530151367188,0.0,-9.458325678224357e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,0.0001105820774682,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0001164450877695,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,8.60067957546562e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0001164481218438,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.0005523674772121,287.93218994140625,294.1499938964844,301.372802734375,295.0899353027344,298.4144897460937,299.4314270019531,283.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783113004639,2.6716310941310453e-08,0.0011782845249399,-0.0688981711864471,0.0,0.0,0.0,-0.0180571619421243,60.0,28.875843048095703,0.0,-9.466295836091376e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,0.0001106647832784,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.000116532210086,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,8.607113704783842e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,0.0001165352223324,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0005527806933969,287.9149475097656,294.1499938964844,301.3369445800781,295.08502197265625,298.4451904296875,299.3957824707031,283.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791920987889,2.681931832171358e-08,0.0011791653232648,-0.0691662058234214,0.0,0.0,0.0,-0.0181082263588905,60.0,28.58623313903809,0.0,-9.48045268955866e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,0.0001107238858821,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,0.0001165944631793,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,8.611710654804483e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0001165974535979,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,0.0005530760390684,287.8976135253906,294.1499938964844,301.3009338378906,295.0799865722656,298.4752197265625,299.3598937988281,283.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179821556434,2.6892902127428897e-08,0.0011797945480793,-0.0693576708436012,0.0,0.0,0.0,-0.0181447062641382,60.0,28.30944061279297,0.0,-9.49057152865862e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0001107574207708,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0001166298243333,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,8.614321268396452e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0001166327710961,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,0.0005532437353394,287.8628845214844,294.1499938964844,301.2286071777344,295.0697937011719,298.53326416015625,299.2878112792969,283.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801780201494,2.693456302438335e-08,0.0011801511282101,-0.0694660693407058,0.0,0.0,0.0,-0.018165361136198,60.0,27.78376007080078,0.0,-9.496303476907997e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0001107574207708,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0001166298243333,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,8.614321268396452e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0001166327710961,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,0.0005532437353394,287.8628845214844,294.1499938964844,301.2286071777344,295.0697937011719,298.53326416015625,299.2878112792969,283.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801780201494,2.693456302438335e-08,0.0011801511282101,-0.0694660693407058,0.0,0.0,0.0,-0.018165361136198,60.0,27.78376007080078,0.0,-9.496303476907997e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0001106882700696,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0001165570502053,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,8.608945063315332e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,0.0001165599533123,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0005528985057026,287.8280334472656,294.1499938964844,301.1562805175781,295.0594787597656,298.5885314941406,299.2156066894531,283.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179440296255,2.6848258727341093e-08,0.001179413520731,-0.0692415088415145,0.0,0.0,0.0,-0.0181225780397653,60.0,27.651945114135746,0.0,-9.484431728878917e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0001106882700696,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0001165570502053,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,8.608945063315332e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,0.0001165599533123,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0005528985057026,287.8280334472656,294.1499938964844,301.1562805175781,295.0594787597656,298.5885314941406,299.2156066894531,283.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179440296255,2.6848258727341093e-08,0.001179413520731,-0.0692415088415145,0.0,0.0,0.0,-0.0181225780397653,60.0,27.651945114135746,0.0,-9.484431728878917e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0001105551345972,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0001164169007097,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,8.59859210322611e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.000116419760161,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.0005522336577996,287.7931213378906,294.1499938964844,301.0843200683594,295.0491943359375,298.64111328125,299.1436767578125,284.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682211995421312e-08,0.0011779941851273,-0.0688094347715377,0.0,0.0,0.0,-0.0180402640253305,60.0,27.194204330444336,0.0,-9.461611938377248e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0001105551345972,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0001164169007097,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,8.59859210322611e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.000116419760161,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.0005522336577996,287.7931213378906,294.1499938964844,301.0843200683594,295.0491943359375,298.64111328125,299.1436767578125,284.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682211995421312e-08,0.0011779941851273,-0.0688094347715377,0.0,0.0,0.0,-0.0180402640253305,60.0,27.194204330444336,0.0,-9.461611938377248e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0001103215545299,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0001161709806183,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,8.580427675042301e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0001161737964139,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0005510670598596,287.7582702636719,294.1499938964844,301.01318359375,295.03912353515625,298.69091796875,299.07244873046875,284.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755311861634,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.7504997253418,0.0,-9.421656699259985e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0001103215545299,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0001161709806183,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,8.580427675042301e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0001161737964139,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0005510670598596,287.7582702636719,294.1499938964844,301.01318359375,295.03912353515625,298.69091796875,299.07244873046875,284.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755311861634,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.7504997253418,0.0,-9.421656699259985e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,0.0001101608359022,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,0.0001160017636721,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,8.567928307456896e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,0.0001160045503638,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0005502643762156,287.7408752441406,294.1499938964844,300.97802734375,295.03424072265625,298.7149353027344,299.0372009277344,284.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190647872681442e-08,0.0011737921740859,-0.0675300955772399,0.0,0.0,0.0,-0.0177965797483921,60.0,26.512353897094727,0.0,-9.3942169598904e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0001099755827453,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0001158067098003,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,8.553521183785051e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0001158094673883,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0005493391072377,287.7235107421875,294.1499938964844,300.9432373046875,295.0294494628906,298.7382507324219,299.0023498535156,284.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718439636752,2.5959721483559413e-08,0.0011718180030584,-0.0669289752840995,0.0,0.0,0.0,-0.0176821034401655,60.0,26.27365493774414,0.0,-9.36263901962775e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0001095640982384,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,0.0001153734410763,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,8.521519339410588e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.0001153761550085,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,0.0005472838529385,287.6888732910156,294.1499938964844,300.8749389648437,295.02032470703125,298.7829895019531,298.933837890625,284.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674584820866,2.544680732796678e-08,0.0011674331035465,-0.0655935704708099,0.0,0.0,0.0,-0.017427833750844,60.0,25.80126190185547,0.0,-9.292691061091318e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0001095640982384,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,0.0001153734410763,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,8.521519339410588e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.0001153761550085,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,0.0005472838529385,287.6888732910156,294.1499938964844,300.8749389648437,295.02032470703125,298.7829895019531,298.933837890625,284.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674584820866,2.544680732796678e-08,0.0011674331035465,-0.0655935704708099,0.0,0.0,0.0,-0.017427833750844,60.0,25.80126190185547,0.0,-9.292691061091318e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0001091757367248,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.0001149645322584,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,8.491316111758351e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0001149671952589,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,0.0005453440826386,287.6544494628906,294.1499938964844,300.8087158203125,295.0119323730469,298.8250427246094,298.8672180175781,284.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633191024884,2.4962718114807103e-08,0.0011632940731942,-0.0643328949809074,0.0,0.0,0.0,-0.0171878524124622,60.0,25.349136352539062,0.0,-9.226914698956534e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0001091757367248,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.0001149645322584,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,8.491316111758351e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0001149671952589,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,0.0005453440826386,287.6544494628906,294.1499938964844,300.8087158203125,295.0119323730469,298.8250427246094,298.8672180175781,284.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633191024884,2.4962718114807103e-08,0.0011632940731942,-0.0643328949809074,0.0,0.0,0.0,-0.0171878524124622,60.0,25.349136352539062,0.0,-9.226914698956534e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
