time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0001088772041839,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0001146502108895,299.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,8.468098531011492e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0001146528229583,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0005438530351966,287.6202392578125,294.1499938964844,300.7449035644531,295.0044860839844,298.8647766113281,298.8025207519531,284.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601363075897,2.459057135695275e-08,0.0011601117439568,-0.0633635371923446,0.0,0.0,0.0,-0.0170033629983663,60.0,24.92815017700196,0.0,-9.176507376196241e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0001088772041839,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0001146502108895,299.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,8.468098531011492e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0001146528229583,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0005438530351966,287.6202392578125,294.1499938964844,300.7449035644531,295.0044860839844,298.8647766113281,298.8025207519531,284.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601363075897,2.459057135695275e-08,0.0011601117439568,-0.0633635371923446,0.0,0.0,0.0,-0.0170033629983663,60.0,24.92815017700196,0.0,-9.176507376196241e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,0.0001086524571292,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0001144135821959,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,8.4506202256307e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0001144161651609,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0005427305586636,287.5916748046875,294.1499938964844,300.69354248046875,294.9990539550781,298.8964233398437,298.7500305175781,284.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157742110081,2.4310407908956225e-08,0.0011577177792787,-0.0626336634159088,0.0,0.0,0.0,-0.0168644823133945,60.0,24.599241256713867,0.0,-9.138649659234944e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0001086094562197,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0001143683039117,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,8.447276195511222e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001143708796007,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0005425158306024,287.58624267578125,294.1499938964844,300.6839904785156,294.99810791015625,298.9023132324219,298.7402038574219,284.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572835501283,2.425680278861364e-08,0.0011572593357414,-0.0624940022826194,0.0,0.0,0.0,-0.0168379079550504,60.0,24.53830337524414,0.0,-9.131414913099436e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,0.000108477055619,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,0.0001142289038398,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,8.43697926029563e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0001142314577009,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0005418545333668,287.5693054199219,294.1499938964844,300.6547546386719,294.99542236328125,298.9202575683594,298.7100830078125,284.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091754369237612e-08,0.0011558474507182,-0.0620639622211456,0.0,0.0,0.0,-0.0167560819536447,60.0,24.35335159301757,0.0,-9.10915858298722e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0001083487732103,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0001140938402386,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,8.427003194810823e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0001140963722718,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0005412138416431,287.5524597167969,294.1499938964844,300.6263732910156,294.9930725097656,298.9377136230469,298.68072509765625,284.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504250735,2.3931834292056933e-08,0.001154480385594,-0.0616472586989402,0.0,0.0,0.0,-0.0166768059134483,60.0,24.174320220947266,0.0,-9.087618479952653e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.0001081024602171,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0001138345032813,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,8.4078470536042e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0001138369916588,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0005399836227297,287.5189208984375,294.1499938964844,300.5724792480469,294.989501953125,298.97119140625,298.6245422363281,284.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518786195665,2.3624780354225563e-08,0.0011518551036715,-0.0608470663428306,0.0,0.0,0.0,-0.0165245868265628,60.0,23.838274002075195,0.0,-9.046333104834049e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.0001081024602171,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0001138345032813,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,8.4078470536042e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0001138369916588,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0005399836227297,287.5189208984375,294.1499938964844,300.5724792480469,294.989501953125,298.97119140625,298.6245422363281,284.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518786195665,2.3624780354225563e-08,0.0011518551036715,-0.0608470663428306,0.0,0.0,0.0,-0.0165245868265628,60.0,23.838274002075195,0.0,-9.046333104834049e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001078708810382,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001135906786657,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,8.389837603317574e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0001135931306635,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0005388269782997,287.48565673828125,294.1499938964844,300.5226745605469,294.9876403808594,299.0028686523437,298.5719299316406,284.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608861704306e-08,0.0011493867496028,-0.060094628483057,0.0,0.0,0.0,-0.0163814704865217,60.0,23.562623977661133,0.0,-9.0076021308505e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001078708810382,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001135906786657,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,8.389837603317574e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0001135931306635,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0005388269782997,287.48565673828125,294.1499938964844,300.5226745605469,294.9876403808594,299.0028686523437,298.5719299316406,284.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608861704306e-08,0.0011493867496028,-0.060094628483057,0.0,0.0,0.0,-0.0163814704865217,60.0,23.562623977661133,0.0,-9.0076021308505e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,0.0001076552725862,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0001133636760641,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,8.373070158995688e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0001133660844061,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0005377501365728,287.45263671875,294.1499938964844,300.4774169921875,294.9876708984375,299.0328674316406,298.5233764648437,284.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939796090126,0.0,0.0,0.0,-0.0162482243031263,60.0,23.31925392150879,0.0,-8.971615983455197e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,0.0001076552725862,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0001133636760641,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,8.373070158995688e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0001133660844061,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0005377501365728,287.45263671875,294.1499938964844,300.4774169921875,294.9876708984375,299.0328674316406,298.5233764648437,284.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939796090126,0.0,0.0,0.0,-0.0162482243031263,60.0,23.31925392150879,0.0,-8.971615983455197e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.0001074551400961,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,0.0001131529643316,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,8.357505430467427e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0001131553362938,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0005367505946196,287.419921875,294.1499938964844,300.4371032714844,294.98980712890625,299.06134033203125,298.4792785644531,284.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,23.09406280517578,0.0,-8.938275897207859e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.0001074551400961,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,0.0001131529643316,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,8.357505430467427e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0001131553362938,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0005367505946196,287.419921875,294.1499938964844,300.4371032714844,294.98980712890625,299.06134033203125,298.4792785644531,284.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,23.09406280517578,0.0,-8.938275897207859e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0001073602761607,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,0.0001130530872615,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,8.350128337042406e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0001130554373958,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0005362767842598,287.4036865234375,294.1499938964844,300.4189147949219,294.9917297363281,299.0751037597656,298.4588623046875,284.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.26995364727145e-08,0.0011439444497227,-0.0584351830184459,0.0,0.0,0.0,-0.0160659085959196,60.0,22.988300323486328,0.0,-8.922494743046627e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,0.0001072712038876,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,0.0001129593074438,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,8.343201625393704e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0001129616430262,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,0.0005358319613151,287.3874816894531,294.1499938964844,300.40216064453125,294.9942321777344,299.0885009765625,298.4397277832031,284.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.258848930125623e-08,0.0011429950827732,-0.0581456422805786,0.0,0.0,0.0,-0.016010858118534,60.0,22.8872184753418,0.0,-8.907689164061595e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0001071119695552,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0001127916693803,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,8.330818673130125e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,0.0001127939685829,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,0.0005350367282517,287.3553771972656,294.1499938964844,300.3729858398437,295.00115966796875,299.1144104003906,298.40594482421875,284.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.2389968989955378e-08,0.0011412976309657,-0.0576279908418655,0.0,0.0,0.0,-0.0159124433994293,60.0,22.700592041015625,0.0,-8.881251289949432e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0001071119695552,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0001127916693803,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,8.330818673130125e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,0.0001127939685829,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,0.0005350367282517,287.3553771972656,294.1499938964844,300.3729858398437,295.00115966796875,299.1144104003906,298.40594482421875,284.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.2389968989955378e-08,0.0011412976309657,-0.0576279908418655,0.0,0.0,0.0,-0.0159124433994293,60.0,22.700592041015625,0.0,-8.881251289949432e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,0.0001069752906914,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,0.0001126477727666,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,8.320189226651564e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,0.0001126500355894,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,0.0005343541270121,287.32354736328125,294.1499938964844,300.3500061035156,295.01080322265625,299.1393127441406,298.3772888183594,284.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221954709114016e-08,0.0011398401111364,-0.0571835711598396,0.0,0.0,0.0,-0.0158279575407505,60.0,22.53184509277344,0.0,-8.858587108306892e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,0.0001069752906914,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,0.0001126477727666,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,8.320189226651564e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,0.0001126500355894,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,0.0005343541270121,287.32354736328125,294.1499938964844,300.3500061035156,295.01080322265625,299.1393127441406,298.3772888183594,284.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221954709114016e-08,0.0011398401111364,-0.0571835711598396,0.0,0.0,0.0,-0.0158279575407505,60.0,22.53184509277344,0.0,-8.858587108306892e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,0.0001068669953383,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,0.0001125337657867,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,8.311768033308908e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0001125359922298,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,0.0005338133196346,287.2920227050781,294.1499938964844,300.33056640625,295.0219421386719,299.1632080078125,298.35357666015625,284.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084501338781592e-08,0.0011386858532205,-0.0568313784897327,0.0,0.0,0.0,-0.0157610122114419,60.0,22.38161849975586,0.0,-8.840647325314421e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,0.0001068669953383,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,0.0001125337657867,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,8.311768033308908e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0001125359922298,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,0.0005338133196346,287.2920227050781,294.1499938964844,300.33056640625,295.0219421386719,299.1632080078125,298.35357666015625,284.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084501338781592e-08,0.0011386858532205,-0.0568313784897327,0.0,0.0,0.0,-0.0157610122114419,60.0,22.38161849975586,0.0,-8.840647325314421e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,0.0001067845005309,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,0.0001124469345086,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,8.305353549076244e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988830566406,0.0,0.0,0.0001124491318478,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,0.0005334013840183,287.2633056640625,294.1499938964844,300.31317138671875,295.0321960449219,299.1844177246094,298.33416748046875,284.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981623632427727e-08,0.0011378059862181,-0.0565630681812763,0.0,0.0,0.0,-0.0157100111246109,60.0,22.25581932067871,0.0,-8.826993536104055e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.000106778301415,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0001124404079746,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,8.304871153086424e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972045898437,0.0,0.0,0.0001124425980378,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,0.0005333704175427,287.2608337402344,294.1499938964844,300.3116760253906,295.0331115722656,299.18621826171875,298.3325500488281,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.19738858220353e-08,0.0011377398623153,-0.0565428882837295,0.0,0.0,0.0,-0.0157061740756034,60.0,22.245386123657227,0.0,-8.82596751239362e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001953125,0.0,0.0,0.0001067416742444,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.0001124018526752,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,8.302023343276232e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867980957031,0.0,0.0,0.0001124040354625,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,0.0005331875290721,287.245361328125,294.1499938964844,300.3024597167969,295.0386962890625,299.1974182128906,298.3226623535156,284.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928199700482764e-08,0.0011373496381565,-0.0564237311482429,0.0,0.0,0.0,-0.0156835280358791,60.0,22.18203926086425,0.0,-8.81990729340032e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.189697265625,0.0,0.0,0.0001067099219653,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983947753906,0.0,0.0,0.0001123684342019,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1953430175781,0.0,0.0,8.29955461085774e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,0.0001123705951613,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,0.0005330289714038,287.2299499511719,294.1499938964844,300.2933654785156,295.0443115234375,299.2083740234375,298.31304931640625,284.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370327556505,2.1888586942964145e-08,0.00113701086957,-0.0563204102218151,0.0,0.0,0.0,-0.0156638901680707,60.0,22.12158966064453,0.0,-8.814654961497581e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16876220703125,0.0,0.0,0.0001066593104042,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,0.0001123151741921,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,8.29561977297999e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,0.0001123172987718,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809387207031,0.0,0.0,0.0005327762919478,287.19940185546875,294.1499938964844,300.2755126953125,295.05548095703125,299.2297058105469,298.2944030761719,284.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825428575539263e-08,0.0011364705860614,-0.0561556778848171,0.0,0.0,0.0,-0.0156325791031122,60.0,22.00842666625977,0.0,-8.806283346984858e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16876220703125,0.0,0.0,0.0001066593104042,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,0.0001123151741921,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,8.29561977297999e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,0.0001123172987718,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809387207031,0.0,0.0,0.0005327762919478,287.19940185546875,294.1499938964844,300.2755126953125,295.05548095703125,299.2297058105469,298.2944030761719,284.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825428575539263e-08,0.0011364705860614,-0.0561556778848171,0.0,0.0,0.0,-0.0156325791031122,60.0,22.00842666625977,0.0,-8.806283346984858e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0001066238983185,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0001122779140132,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534118652344,0.0,0.0,8.292867278214544e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,0.000112280009489,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,0.0005325995152816,287.169189453125,294.1499938964844,300.25811767578125,295.0665588378906,299.250244140625,298.2763977050781,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.90502548217773,0.0,-8.800424922128516e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0001066238983185,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0001122779140132,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534118652344,0.0,0.0,8.292867278214544e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,0.000112280009489,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,0.0005325995152816,287.169189453125,294.1499938964844,300.25811767578125,295.0665588378906,299.250244140625,298.2763977050781,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.90502548217773,0.0,-8.800424922128516e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,0.0001066015393007,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.135498046875,0.0,0.0,0.0001122543981182,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1325988769531,0.0,0.0,8.291129779536277e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144104003906,0.0,0.0,0.0001122564717661,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390075683594,0.0,0.0,0.0005324879894033,287.1392822265625,294.1499938964844,300.2411499023437,295.0775756835937,299.27001953125,298.2589416503906,284.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358753545209,2.175326763165232e-08,0.0011358537012711,-0.055967453867197,0.0,0.0,0.0,-0.015596805140376,60.0,21.810422897338867,0.0,-8.796723705017939e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,0.0001066015393007,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.135498046875,0.0,0.0,0.0001122543981182,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1325988769531,0.0,0.0,8.291129779536277e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144104003906,0.0,0.0,0.0001122564717661,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390075683594,0.0,0.0,0.0005324879894033,287.1392822265625,294.1499938964844,300.2411499023437,295.0775756835937,299.27001953125,298.2589416503906,284.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358753545209,2.175326763165232e-08,0.0011358537012711,-0.055967453867197,0.0,0.0,0.0,-0.015596805140376,60.0,21.810422897338867,0.0,-8.796723705017939e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,0.0001065898686647,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.0001122421381296,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,8.29022319521755e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,0.0001122441753977,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,0.0005324297817423,287.10968017578125,294.1499938964844,300.2245178222656,295.0884094238281,299.28912353515625,298.24188232421875,284.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357503244653,2.1738632227652488e-08,0.0011357285548001,-0.0559292808175087,0.0,0.0,0.0,-0.0155895510688424,60.0,21.72303581237793,0.0,-8.794785344434788e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,0.0001065898686647,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.0001122421381296,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,8.29022319521755e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,0.0001122441753977,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,0.0005324297817423,287.10968017578125,294.1499938964844,300.2245178222656,295.0884094238281,299.28912353515625,298.24188232421875,284.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357503244653,2.1738632227652488e-08,0.0011357285548001,-0.0559292808175087,0.0,0.0,0.0,-0.0155895510688424,60.0,21.72303581237793,0.0,-8.794785344434788e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09625244140625,0.0,0.0,0.0001065870164893,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,0.000112239147711,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,8.290002006106079e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.083740234375,0.0,0.0,0.0001122411777032,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,0.0005324156372807,287.0950012207031,294.1499938964844,300.2163391113281,295.09375,299.2984619140625,298.2334899902344,284.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.173503865776638e-08,0.0011356978211551,-0.0559199079871177,0.0,0.0,0.0,-0.0155877685174345,60.0,21.681697845458984,0.0,-8.794309991344562e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859680175781,0.0,0.0,0.000106586383481,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,0.0001122385001508,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912475585937,0.0,0.0,8.289953984785825e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,0.0001122405083151,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,0.0005324125522747,287.08038330078125,294.1499938964844,300.208251953125,295.0990600585937,299.3075866699219,298.2251892089844,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357124894857,2.173420909912238e-08,0.0011356907198205,-0.0559177473187446,0.0,0.0,0.0,-0.0155873578041791,60.0,21.642030715942383,0.0,-8.794199857220519e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,0.0001065899195964,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,0.000112242247269,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,8.290229743579403e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,0.0001122442336054,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768737792969,0.0,0.0,0.0005324303056113,287.05145263671875,294.1499938964844,300.1922607421875,295.1094665527344,299.3253479003906,298.2088623046875,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357492767274,2.1738525646242124e-08,0.0011357276234775,-0.0559290051460266,0.0,0.0,0.0,-0.0155894979834556,60.0,21.567354202270508,0.0,-8.794771844122806e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,0.0001065899195964,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,0.000112242247269,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,8.290229743579403e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,0.0001122442336054,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768737792969,0.0,0.0,0.0005324303056113,287.05145263671875,294.1499938964844,300.1922607421875,295.1094665527344,299.3253479003906,298.2088623046875,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357492767274,2.1738525646242124e-08,0.0011357276234775,-0.0559290051460266,0.0,0.0,0.0,-0.0155894979834556,60.0,21.567354202270508,0.0,-8.794771844122806e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,0.0001065983815351,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531005859375,0.0,0.0,0.0001122511894209,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,8.290889672935009e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.0001122531466535,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,0.0005324726807884,287.0228271484375,294.1499938964844,300.1764831542969,295.1195678710937,299.34246826171875,298.1928100585937,284.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358388001099,2.174899194073987e-08,0.0011358170304447,-0.055956307798624,0.0,0.0,0.0,-0.0155946863815188,60.0,21.49812698364257,0.0,-8.796157402457538e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
