time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,0.0001065983815351,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531005859375,0.0,0.0,0.0001122511894209,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,8.290889672935009e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.0001122531466535,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,0.0005324726807884,287.0228271484375,294.1499938964844,300.1764831542969,295.1195678710937,299.34246826171875,298.1928100585937,284.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358388001099,2.174899194073987e-08,0.0011358170304447,-0.055956307798624,0.0,0.0,0.0,-0.0155946863815188,60.0,21.49812698364257,0.0,-8.796157402457538e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250244140625,0.0,0.0,0.0001066110562533,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,0.0001122645699069,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,8.291876292787492e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,0.0001122664980357,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0005325361271388,286.9945678710937,294.1499938964844,300.16094970703125,295.12939453125,299.35888671875,298.177001953125,284.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1764707369698044e-08,0.0011359513737261,-0.0559972934424877,0.0,0.0,0.0,-0.0156024759635329,60.0,21.43372344970703,0.0,-8.798239292673318e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250244140625,0.0,0.0,0.0001066110562533,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,0.0001122645699069,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,8.291876292787492e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,0.0001122664980357,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0005325361271388,286.9945678710937,294.1499938964844,300.16094970703125,295.12939453125,299.35888671875,298.177001953125,284.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1764707369698044e-08,0.0011359513737261,-0.0559972934424877,0.0,0.0,0.0,-0.0156024759635329,60.0,21.43372344970703,0.0,-8.798239292673318e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,0.0001066273180185,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0001122817120631,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,8.29314230941236e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,0.000112283618364,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158386230469,0.0,0.0,0.0005326174432411,286.9666442871094,294.1499938964844,300.14556884765625,295.1388244628906,299.37469482421875,298.1614074707031,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361456708982,2.178488678339363e-08,0.001136123901233,-0.0560499317944049,0.0,0.0,0.0,-0.0156124802306294,60.0,21.37357711791992,0.0,-8.800912354445246e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,0.0001066273180185,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0001122817120631,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,8.29314230941236e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,0.000112283618364,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158386230469,0.0,0.0,0.0005326174432411,286.9666442871094,294.1499938964844,300.14556884765625,295.1388244628906,299.37469482421875,298.1614074707031,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361456708982,2.178488678339363e-08,0.001136123901233,-0.0560499317944049,0.0,0.0,0.0,-0.0156124802306294,60.0,21.37357711791992,0.0,-8.800912354445246e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,0.0001066210679709,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,0.0001122751491493,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,8.292657003039494e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,0.0001122770408983,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,0.0005325863021425,286.9527587890625,294.1499938964844,300.137939453125,295.14337158203125,299.3824462890625,298.1536560058594,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360782664269,2.1777063707872912e-08,0.0011360564967617,-0.05602952465415,0.0,0.0,0.0,-0.015608599409461,60.0,21.344615936279297,0.0,-8.799875672593772e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0001066466866177,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925537109375,0.0,0.0,0.0001123021429521,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,8.29465061542578e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.0001123040128732,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,0.0005327143007889,286.93902587890625,294.1499938964844,300.1303100585937,295.1478271484375,299.38995361328125,298.1459655761719,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363513767719,2.1808945760426468e-08,0.0011363294906914,-0.0561126843094825,0.0,0.0,0.0,-0.0156244067475199,60.0,21.316694259643555,0.0,-8.80409913861513e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,0.0001066699041984,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,0.0001123266192735,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,8.296457235701382e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0001123284673667,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,0.0005328304250724,286.91180419921875,294.1499938964844,300.1151428222656,295.1564025878906,299.404541015625,298.13067626953125,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365981772542,2.1837802677282525e-08,0.0011365762911736,-0.056187953799963,0.0,0.0,0.0,-0.0156387127935886,60.0,21.26370620727539,0.0,-8.80792327961899e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,0.0001066699041984,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,0.0001123266192735,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,8.296457235701382e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0001123284673667,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,0.0005328304250724,286.91180419921875,294.1499938964844,300.1151428222656,295.1564025878906,299.404541015625,298.13067626953125,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365981772542,2.1837802677282525e-08,0.0011365762911736,-0.056187953799963,0.0,0.0,0.0,-0.0156387127935886,60.0,21.26370620727539,0.0,-8.80792327961899e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,0.0001067102348315,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001123691181419,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,8.29959535622038e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,0.0001123709371313,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,0.0005330319982022,286.8849792480469,294.1499938964844,300.1000061035156,295.1644592285156,299.4184875488281,298.11541748046875,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370268184691,2.1887982981638743e-08,0.0011370049323886,-0.0563188381493091,0.0,0.0,0.0,-0.0156635865569114,60.0,21.215314865112305,0.0,-8.81457467016844e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,0.0001067102348315,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001123691181419,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,8.29959535622038e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,0.0001123709371313,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,0.0005330319982022,286.8849792480469,294.1499938964844,300.1000061035156,295.1644592285156,299.4184875488281,298.11541748046875,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370268184691,2.1887982981638743e-08,0.0011370049323886,-0.0563188381493091,0.0,0.0,0.0,-0.0156635865569114,60.0,21.215314865112305,0.0,-8.81457467016844e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,0.0001067911216523,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.0,0.0,0.0001124543196056,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,8.305888331960887e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,0.0001124561167671,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,0.0005334361339919,286.8584899902344,294.1499938964844,300.0848693847656,295.1719665527344,299.4319152832031,298.1002197265625,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378875933587,2.1988704190789576e-08,0.0011378655908629,-0.0565815344452858,0.0,0.0,0.0,-0.0157135147601366,60.0,21.17306137084961,0.0,-8.82793287360073e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,0.0001067911216523,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.0,0.0,0.0001124543196056,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,8.305888331960887e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,0.0001124561167671,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,0.0005334361339919,286.8584899902344,294.1499938964844,300.0848693847656,295.1719665527344,299.4319152832031,298.1002197265625,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378875933587,2.1988704190789576e-08,0.0011378655908629,-0.0565815344452858,0.0,0.0,0.0,-0.0157135147601366,60.0,21.17306137084961,0.0,-8.82793287360073e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,0.0001068927376763,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0001125613489421,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,8.313792932312936e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958435058594,0.0,0.0,0.0001125631242757,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0005339438212104,286.83233642578125,294.1499938964844,300.0697021484375,295.17889404296875,299.4447021484375,298.0849609375,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138970721513,2.211525540474213e-08,0.0011389486026018,-0.0569115839898586,0.0,0.0,0.0,-0.0157762560993433,60.0,21.1372127532959,0.0,-8.84473152495957e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,0.0001068927376763,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0001125613489421,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,8.313792932312936e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958435058594,0.0,0.0,0.0001125631242757,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0005339438212104,286.83233642578125,294.1499938964844,300.0697021484375,295.17889404296875,299.4447021484375,298.0849609375,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138970721513,2.211525540474213e-08,0.0011389486026018,-0.0569115839898586,0.0,0.0,0.0,-0.0157762560993433,60.0,21.1372127532959,0.0,-8.84473152495957e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,0.0001069437639671,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,0.000112615096441,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017639160156,0.0,0.0,8.317761967191473e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88629150390625,0.0,0.0,0.0001126168644987,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,0.0005341987707652,286.81939697265625,294.1499938964844,300.06207275390625,295.18212890625,299.450927734375,298.07733154296875,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395137989893,2.2178804570671683e-08,0.0011394915636628,-0.0570773221552372,0.0,0.0,0.0,-0.0158077590167522,60.0,21.12075424194336,0.0,-8.8531727726604e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875732421875,0.0,0.0,0.00010698755068,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.0001126612187363,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89215087890625,0.0,0.0,8.321168570546433e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,0.0001126629722421,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,0.0005344175151549,286.8065185546875,294.1499938964844,300.054443359375,295.1851806640625,299.45703125,298.0697021484375,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399800423532,2.2233333396570746e-08,0.0011399578070268,-0.05721952393651,0.0,0.0,0.0,-0.0158347897231578,60.0,21.104305267333984,0.0,-8.860418887479683e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,0.0001070506114047,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,0.0001127276482293,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.873046875,0.0,0.0,8.326074021169916e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85791015625,0.0,0.0,0.0001127293799072,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783569335937,0.0,0.0,0.0005347326514311,286.78106689453125,294.1499938964844,300.0390625,295.1908264160156,299.4687805175781,298.0543212890625,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406514095142,2.2311839487088043e-08,0.0011406291741877,-0.0574242547154426,0.0,0.0,0.0,-0.015873709693551,60.0,21.069652557373047,0.0,-8.870857470810736e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,0.0001070506114047,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,0.0001127276482293,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.873046875,0.0,0.0,8.326074021169916e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85791015625,0.0,0.0,0.0001127293799072,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783569335937,0.0,0.0,0.0005347326514311,286.78106689453125,294.1499938964844,300.0390625,295.1908264160156,299.4687805175781,298.0543212890625,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406514095142,2.2311839487088043e-08,0.0011406291741877,-0.0574242547154426,0.0,0.0,0.0,-0.015873709693551,60.0,21.069652557373047,0.0,-8.870857470810736e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.000107080762973,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,0.0001127594296121,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540954589844,0.0,0.0,8.32842051750049e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,0.0001127611321862,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.0005348833510652,286.7560119628906,294.1499938964844,300.02349853515625,295.1957092285156,299.4799499511719,298.0388488769531,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409727158024,2.234934193268145e-08,0.0011409503640607,-0.0575220473110675,0.0,0.0,0.0,-0.0158923044800758,60.0,21.031532287597656,0.0,-8.87584548081577e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.000107080762973,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,0.0001127594296121,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540954589844,0.0,0.0,8.32842051750049e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,0.0001127611321862,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.0005348833510652,286.7560119628906,294.1499938964844,300.02349853515625,295.1957092285156,299.4799499511719,298.0388488769531,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409727158024,2.234934193268145e-08,0.0011409503640607,-0.0575220473110675,0.0,0.0,0.0,-0.0158923044800758,60.0,21.031532287597656,0.0,-8.87584548081577e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,0.0001070734797394,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,0.0001127517825807,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,8.327855175593868e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001127534633269,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,0.0005348470876924,286.7313232421875,294.1499938964844,300.0077514648437,295.1998596191406,299.4906005859375,298.02325439453125,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408944847062,2.2340193694958543e-08,0.0011408721329644,-0.0574981905519962,0.0,0.0,0.0,-0.0158877689391374,60.0,20.988449096679688,0.0,-8.874628321109412e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,0.0001070734797394,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,0.0001127517825807,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,8.327855175593868e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001127534633269,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,0.0005348470876924,286.7313232421875,294.1499938964844,300.0077514648437,295.1998596191406,299.4906005859375,298.02325439453125,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408944847062,2.2340193694958543e-08,0.0011408721329644,-0.0574981905519962,0.0,0.0,0.0,-0.0158877689391374,60.0,20.988449096679688,0.0,-8.874628321109412e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0001070351863745,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,0.0001127114737755,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,8.324877853738144e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,0.0001127131326938,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.0005346558755263,286.70703125,294.1499938964844,299.99176025390625,295.20318603515625,299.5007019042969,298.0074768066406,285.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404858669266,2.2292400814194483e-08,0.0011404636316001,-0.0573735609650611,0.0,0.0,0.0,-0.0158640760928392,60.0,20.94037818908692,0.0,-8.868271805795302e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0001070351863745,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,0.0001127114737755,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,8.324877853738144e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,0.0001127131326938,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.0005346558755263,286.70703125,294.1499938964844,299.99176025390625,295.20318603515625,299.5007019042969,298.0074768066406,285.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404858669266,2.2292400814194483e-08,0.0011404636316001,-0.0573735609650611,0.0,0.0,0.0,-0.0158640760928392,60.0,20.94037818908692,0.0,-8.868271805795302e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,0.00010700677376,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80987548828125,0.0,0.0,0.0001126815768657,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,8.322668873006478e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,0.0001126832212321,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,0.0005345140234567,286.69500732421875,294.1499938964844,299.983642578125,295.2045288085937,299.5055847167969,297.99951171875,285.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401824885979,2.2256966047962123e-08,0.0011401602532714,-0.0572811514139175,0.0,0.0,0.0,-0.0158465076237916,60.0,20.914701461791992,0.0,-8.863560907457214e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.0001069726495188,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001126456554629,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984313964844,0.0,0.0,8.320015331264585e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,0.0001126472852774,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,0.0005343435914255,286.68310546875,294.1499938964844,299.9754638671875,295.2056579589844,299.51031494140625,297.9914855957031,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398186907172,2.221440986716061e-08,0.0011397964553907,-0.057170171290636,0.0,0.0,0.0,-0.0158254113048315,60.0,20.88784408569336,0.0,-8.857904276737828e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,0.0001068936180672,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825012207031,0.0,0.0,0.0001125624476117,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,8.313869329867885e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76617431640625,0.0,0.0,0.0001125640555983,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,0.0005339489434845,286.6595764160156,294.1499938964844,299.9588623046875,295.20721435546875,299.5193786621094,297.9752197265625,285.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389760766178,2.2115854036997007e-08,0.0011389539577066,-0.0569131448864936,0.0,0.0,0.0,-0.0157765541225671,60.0,20.831314086914062,0.0,-8.84481039520324e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,0.0001068936180672,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825012207031,0.0,0.0,0.0001125624476117,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,8.313869329867885e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76617431640625,0.0,0.0,0.0001125640555983,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,0.0005339489434845,286.6595764160156,294.1499938964844,299.9588623046875,295.20721435546875,299.5193786621094,297.9752197265625,285.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389760766178,2.2115854036997007e-08,0.0011389539577066,-0.0569131448864936,0.0,0.0,0.0,-0.0157765541225671,60.0,20.831314086914062,0.0,-8.84481039520324e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,0.0001068064302671,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0001124706614064,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,8.307088864967227e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,0.0001124722475651,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.0005335134919732,286.63653564453125,294.1499938964844,299.94189453125,295.2078552246094,299.5278015136719,297.9585876464844,285.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714099842571e-08,0.0011380244977772,-0.056629616767168,0.0,0.0,0.0,-0.0157226622104644,60.0,20.77202796936035,0.0,-8.830379272239952e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,0.0001068064302671,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0001124706614064,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,8.307088864967227e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,0.0001124722475651,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.0005335134919732,286.63653564453125,294.1499938964844,299.94189453125,295.2078552246094,299.5278015136719,297.9585876464844,285.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714099842571e-08,0.0011380244977772,-0.056629616767168,0.0,0.0,0.0,-0.0157226622104644,60.0,20.77202796936035,0.0,-8.830379272239952e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,0.0001067158664227,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,0.0001123753172578,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,8.300046465592459e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,0.0001123768743127,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0005330612184479,286.6138610839844,294.1499938964844,299.92449951171875,295.20751953125,299.53570556640625,297.9416198730469,285.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370809515938,2.189421977050188e-08,0.0011370590655133,-0.0563351027667522,0.0,0.0,0.0,-0.0156666822731494,60.0,20.71109199523925,0.0,-8.815401741912866e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,0.0001067158664227,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,0.0001123753172578,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,8.300046465592459e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,0.0001123768743127,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0005330612184479,286.6138610839844,294.1499938964844,299.92449951171875,295.20751953125,299.53570556640625,297.9416198730469,285.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370809515938,2.189421977050188e-08,0.0011370590655133,-0.0563351027667522,0.0,0.0,0.0,-0.0156666822731494,60.0,20.71109199523925,0.0,-8.815401741912866e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,0.0001066245386027,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,0.0001122791727539,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,8.292944403365254e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,0.0001122807079809,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.000532605103217,286.59161376953125,294.1499938964844,299.9066467285156,295.20611572265625,299.5431213378906,297.9242553710937,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780351744382642e-08,0.0011360854841768,-0.0560381039977073,0.0,0.0,0.0,-0.0156102338805794,60.0,20.648656845092773,0.0,-8.800311235290793e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,0.0001066245386027,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,0.0001122791727539,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,8.292944403365254e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,0.0001122807079809,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.000532605103217,286.59161376953125,294.1499938964844,299.9066467285156,295.20611572265625,299.5431213378906,297.9242553710937,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780351744382642e-08,0.0011360854841768,-0.0560381039977073,0.0,0.0,0.0,-0.0156102338805794,60.0,20.648656845092773,0.0,-8.800311235290793e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001065788019332,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,0.0001122310204664,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,8.289387915283442e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,0.0001122325484175,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,0.0005323766963556,286.5805969238281,294.1499938964844,299.8975524902344,295.2050476074219,299.5466613769531,297.9154663085937,285.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172332891348105e-08,0.001135597936809,-0.0558893643319606,0.0,0.0,0.0,-0.0155819654464721,60.0,20.617101669311523,0.0,-8.792758876552399e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.0001065332617145,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001121830719057,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,8.285845979116857e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,0.0001121845925808,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0005321492790244,286.5696716308594,294.1499938964844,299.8883056640625,295.20367431640625,299.5500793457031,297.90655517578125,285.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666545890752783e-08,0.001135112484917,-0.0557412505149841,0.0,0.0,0.0,-0.0155538162216544,60.0,20.58506202697754,0.0,-8.785242044950794e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,0.0001064429889083,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,0.0001120880406233,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,8.278826135210693e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0001120895321946,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,0.0005316984606906,286.5482177734375,294.1499938964844,299.86944580078125,295.2001037597656,299.55645751953125,297.88824462890625,285.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341717327013,2.1553997697765226e-08,0.0011341501958668,-0.0554476603865623,0.0,0.0,0.0,-0.0154980216175317,60.0,20.51973342895508,0.0,-8.770351911380203e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,0.0001064429889083,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,0.0001120880406233,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,8.278826135210693e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0001120895321946,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,0.0005316984606906,286.5482177734375,294.1499938964844,299.86944580078125,295.2001037597656,299.55645751953125,297.88824462890625,285.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341717327013,2.1553997697765226e-08,0.0011341501958668,-0.0554476603865623,0.0,0.0,0.0,-0.0154980216175317,60.0,20.51973342895508,0.0,-8.770351911380203e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
