time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,0.0001063536547007,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67791748046875,0.0,0.0,0.0001119939843192,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,8.27187905088067e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,0.0001119954540627,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0005312522989697,286.5271301269531,294.1499938964844,299.8500061035156,295.1953430175781,299.56231689453125,297.8694763183594,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332192225381,2.1442613018507486e-08,0.0011331978021189,-0.0551570951938629,0.0,0.0,0.0,-0.0154428044334054,60.0,20.45349502563477,0.0,-8.75562875535252e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,0.0001063536547007,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67791748046875,0.0,0.0,0.0001119939843192,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,8.27187905088067e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,0.0001119954540627,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0005312522989697,286.5271301269531,294.1499938964844,299.8500061035156,295.1953430175781,299.56231689453125,297.8694763183594,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332192225381,2.1442613018507486e-08,0.0011331978021189,-0.0551570951938629,0.0,0.0,0.0,-0.0154428044334054,60.0,20.45349502563477,0.0,-8.75562875535252e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.0001062662704498,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,0.0001119019943871,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,8.265083306469023e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,0.0001119034423027,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,0.0005308158579282,286.5063781738281,294.1499938964844,299.8302001953125,295.189697265625,299.5677185058594,297.85028076171875,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322874343022,2.1333665500833376e-08,0.0011322661302983,-0.0548728741705417,0.0,0.0,0.0,-0.0153887933120131,60.0,20.385995864868164,0.0,-8.741238843867907e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.0001062662704498,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,0.0001119019943871,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,8.265083306469023e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,0.0001119034423027,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,0.0005308158579282,286.5063781738281,294.1499938964844,299.8302001953125,295.189697265625,299.5677185058594,297.85028076171875,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322874343022,2.1333665500833376e-08,0.0011322661302983,-0.0548728741705417,0.0,0.0,0.0,-0.0153887933120131,60.0,20.385995864868164,0.0,-8.741238843867907e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001061881484929,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,0.0001118197469622,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,8.259008609456941e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,0.0001118211730499,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,0.0005304257501848,286.486083984375,294.1499938964844,299.81024169921875,295.1834411621094,299.5725402832031,297.8307189941406,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314548319205,2.1236255420831185e-08,0.0011314335279166,-0.0546187423169612,0.0,0.0,0.0,-0.0153405051678419,60.0,20.318492889404297,0.0,-8.728382994149798e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001061881484929,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,0.0001118197469622,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,8.259008609456941e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,0.0001118211730499,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,0.0005304257501848,286.486083984375,294.1499938964844,299.81024169921875,295.1834411621094,299.5725402832031,297.8307189941406,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314548319205,2.1236255420831185e-08,0.0011314335279166,-0.0546187423169612,0.0,0.0,0.0,-0.0153405051678419,60.0,20.318492889404297,0.0,-8.728382994149798e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001061508592101,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,0.0001117804858949,299.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,8.256108412751928e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,0.0001117819047067,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0005302394856698,286.4760437011719,294.1499938964844,299.8002319335937,295.1800842285156,299.5747985839844,297.82086181640625,285.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310571571812,2.1189757504203044e-08,0.0011310359695926,-0.0544974245131015,0.0,0.0,0.0,-0.0153174540027976,60.0,20.284948348999023,0.0,-8.722249589254717e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0001061147850123,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001117425126722,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,8.253302803495899e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,0.000111743916932,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0005300593329593,286.4660949707031,294.1499938964844,299.7901611328125,295.1766357421875,299.5769348144531,297.8109741210937,285.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306725209578,2.114477481995891e-08,0.0011306514497846,-0.0543800666928291,0.0,0.0,0.0,-0.015295154415071,60.0,20.251384735107425,0.0,-8.716318689039326e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.0001060433787642,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001116673374781,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,8.247750520240515e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982666015625,0.0,0.0,0.000111668727186,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0005297027528285,286.4465637207031,294.1499938964844,299.7699890136719,295.1693115234375,299.5807800292969,297.7910461425781,285.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299112811684,2.105574203881133e-08,0.0011298902099952,-0.0541477687656879,0.0,0.0,0.0,-0.0152510171756148,60.0,20.18425750732422,0.0,-8.704584786300985e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.0001060433787642,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001116673374781,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,8.247750520240515e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982666015625,0.0,0.0,0.000111668727186,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0005297027528285,286.4465637207031,294.1499938964844,299.7699890136719,295.1693115234375,299.5807800292969,297.7910461425781,285.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299112811684,2.105574203881133e-08,0.0011298902099952,-0.0541477687656879,0.0,0.0,0.0,-0.0152510171756148,60.0,20.18425750732422,0.0,-8.704584786300985e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,0.0001059718924807,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966491699219,0.0,0.0,0.0001115920822485,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,8.24219168862328e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.0001115934501285,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0005293457652442,286.4273681640625,294.1499938964844,299.7497253417969,295.1615295410156,299.58416748046875,297.77099609375,285.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291492264717,2.0966609781680745e-08,0.0011291282717138,-0.0539152063429355,0.0,0.0,0.0,-0.0152068324387073,60.0,20.117172241210938,0.0,-8.692845909763491e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,0.0001059718924807,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966491699219,0.0,0.0,0.0001115920822485,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,8.24219168862328e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.0001115934501285,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0005293457652442,286.4273681640625,294.1499938964844,299.7497253417969,295.1615295410156,299.58416748046875,297.77099609375,285.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291492264717,2.0966609781680745e-08,0.0011291282717138,-0.0539152063429355,0.0,0.0,0.0,-0.0152068324387073,60.0,20.117172241210938,0.0,-8.692845909763491e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755920410156,0.0,0.0,0.0001058957495843,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001115119230234,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791320800781,0.0,0.0,8.236270514316857e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,0.0001115132690756,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,0.0005289654945954,286.4085693359375,294.1499938964844,299.7293701171875,295.15338134765625,299.58709716796875,297.7508544921875,285.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283374624326,2.0871672390399e-08,0.00112831662409,-0.0536674857139587,0.0,0.0,0.0,-0.0151597680523991,60.0,20.049325942993164,0.0,-8.68035101575515e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755920410156,0.0,0.0,0.0001058957495843,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001115119230234,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791320800781,0.0,0.0,8.236270514316857e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,0.0001115132690756,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,0.0005289654945954,286.4085693359375,294.1499938964844,299.7293701171875,295.15338134765625,299.58709716796875,297.7508544921875,285.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283374624326,2.0871672390399e-08,0.00112831662409,-0.0536674857139587,0.0,0.0,0.0,-0.0151597680523991,60.0,20.049325942993164,0.0,-8.68035101575515e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0001058127454598,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0001114245387725,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,8.229815284721553e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,0.0001114258629968,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,0.0005285509396344,286.39013671875,294.1499938964844,299.7089538574219,295.14483642578125,299.5895690917969,297.7306213378906,285.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274525895714,2.0768183617292383e-08,0.0011274318676441,-0.0533974394202232,0.0,0.0,0.0,-0.0151084652170538,60.0,19.98050880432129,0.0,-8.666740569651665e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0001058127454598,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0001114245387725,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,8.229815284721553e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,0.0001114258629968,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,0.0005285509396344,286.39013671875,294.1499938964844,299.7089538574219,295.14483642578125,299.5895690917969,297.7306213378906,285.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274525895714,2.0768183617292383e-08,0.0011274318676441,-0.0533974394202232,0.0,0.0,0.0,-0.0151084652170538,60.0,19.98050880432129,0.0,-8.666740569651665e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0001057681947713,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580444335937,0.0,0.0,0.0001113776306738,299.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,8.226350473705679e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,0.0001113789476221,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0005283284699544,286.38104248046875,294.1499938964844,299.69873046875,295.14044189453125,299.59063720703125,297.7204895019531,285.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269773822277,2.0712642267994852e-08,0.0011269566603004,-0.0532525070011615,0.0,0.0,0.0,-0.0150809297338128,60.0,19.94565773010254,0.0,-8.659441164127203e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,0.0001057204572134,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0001113273756345,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,8.222638280130923e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.0001113286780309,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0005280900513753,286.3720397949219,294.1499938964844,299.6885070800781,295.135986328125,299.5915832519531,297.7103271484375,285.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264686472713,2.0653130761161265e-08,0.0011264479253441,-0.053097203373909,0.0,0.0,0.0,-0.0150514272972941,60.0,19.91035461425781,0.0,-8.6516223518629e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,0.0001056153269018,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0001112166792154,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,8.214462286559865e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.0001112179670599,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.0005275649600662,286.3543701171875,294.1499938964844,299.66796875,295.1268920898437,299.5931091308594,297.69000244140625,285.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253480333834,2.052207115355032e-08,0.0011253275442868,-0.0527551844716072,0.0,0.0,0.0,-0.0149864573031663,60.0,19.838268280029297,0.0,-8.634416559516468e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,0.0001056153269018,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0001112166792154,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,8.214462286559865e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.0001112179670599,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.0005275649600662,286.3543701171875,294.1499938964844,299.66796875,295.1268920898437,299.5931091308594,297.69000244140625,285.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253480333834,2.052207115355032e-08,0.0011253275442868,-0.0527551844716072,0.0,0.0,0.0,-0.0149864573031663,60.0,19.838268280029297,0.0,-8.634416559516468e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001055011816788,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,0.0001110965022235,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,8.205585618270561e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001110977755161,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0005269948742352,286.3370361328125,294.1499938964844,299.6474304199219,295.1175842285156,299.59423828125,297.6696472167969,285.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124131726101,2.0379788523428043e-08,0.0011241113534197,-0.0523838549852371,0.0,0.0,0.0,-0.0149159235879778,60.0,19.764795303344727,0.0,-8.615756996732672e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001055011816788,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,0.0001110965022235,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,8.205585618270561e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001110977755161,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0005269948742352,286.3370361328125,294.1499938964844,299.6474304199219,295.1175842285156,299.59423828125,297.6696472167969,285.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124131726101,2.0379788523428043e-08,0.0011241113534197,-0.0523838549852371,0.0,0.0,0.0,-0.0149159235879778,60.0,19.764795303344727,0.0,-8.615756996732672e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.0001053767991834,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0001109655422624,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,8.195912232622504e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0001109667937271,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0005263736238703,286.3200988769531,294.1499938964844,299.6268615722656,295.1081237792969,299.59490966796875,297.6492919921875,285.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224746322128343e-08,0.0011227854993194,-0.0519791990518569,0.0,0.0,0.0,-0.0148390624672174,60.0,19.689674377441406,0.0,-8.595446843173704e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.0001053767991834,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0001109655422624,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,8.195912232622504e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0001109667937271,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0005263736238703,286.3200988769531,294.1499938964844,299.6268615722656,295.1081237792969,299.59490966796875,297.6492919921875,285.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224746322128343e-08,0.0011227854993194,-0.0519791990518569,0.0,0.0,0.0,-0.0148390624672174,60.0,19.689674377441406,0.0,-8.595446843173704e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.0001052475709002,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,0.000110829481855,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,8.185861952370033e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,0.0001108307114918,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0005257282173261,286.3035583496094,294.1499938964844,299.6062927246094,295.0985412597656,299.5951843261719,297.62890625,285.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214283294975,2.0063664507574692e-08,0.0011214083060622,-0.0515587590634822,0.0,0.0,0.0,-0.0147592080757021,60.0,19.613689422607425,0.0,-8.574371435088325e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.0001052475709002,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,0.000110829481855,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,8.185861952370033e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,0.0001108307114918,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0005257282173261,286.3035583496094,294.1499938964844,299.6062927246094,295.0985412597656,299.5951843261719,297.62890625,285.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214283294975,2.0063664507574692e-08,0.0011214083060622,-0.0515587590634822,0.0,0.0,0.0,-0.0147592080757021,60.0,19.613689422607425,0.0,-8.574371435088325e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,0.0001051812141668,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,0.000110759610834,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,8.180701115634292e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.0001107608331949,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0005253967829048,286.29541015625,294.1499938964844,299.5960388183594,295.0937194824219,299.5951538085937,297.61871337890625,285.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207212228327,1.9980952004061692e-08,0.0011207011993974,-0.0513428598642349,0.0,0.0,0.0,-0.0147182056680321,60.0,19.57538604736328,0.0,-8.563559106278262e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,0.0001051165527314,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,0.0001106915296986,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,8.17567270132713e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,0.0001106927447835,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,0.0005250737885944,286.2873229980469,294.1499938964844,299.58575439453125,295.0888671875,299.5950622558594,297.6085510253906,285.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200319277122,1.9900356917901263e-08,0.0011200120206922,-0.0511324815452098,0.0,0.0,0.0,-0.0146782509982585,60.0,19.5371036529541,0.0,-8.553030994562506e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0001049941347446,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,0.0001105626361095,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,8.166152110788971e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0001105638293665,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,0.0005244623753242,286.2714233398437,294.1499938964844,299.5652160644531,295.0791931152344,299.5945739746094,297.5881652832031,285.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187270283699,1.9747764312683106e-08,0.0011187073541805,-0.0507341437041759,0.0,0.0,0.0,-0.0146026043221354,60.0,19.461090087890625,0.0,-8.533114481679149e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0001049941347446,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,0.0001105626361095,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,8.166152110788971e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0001105638293665,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,0.0005244623753242,286.2714233398437,294.1499938964844,299.5652160644531,295.0791931152344,299.5945739746094,297.5881652832031,285.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187270283699,1.9747764312683106e-08,0.0011187073541805,-0.0507341437041759,0.0,0.0,0.0,-0.0146026043221354,60.0,19.461090087890625,0.0,-8.533114481679149e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0001048895865096,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0001104525581467,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,8.158021228155121e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0001104537368519,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.0005239401943981,286.2557983398437,294.1499938964844,299.5447082519531,295.0695495605469,299.5937805175781,297.5678100585937,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117612584494,1.9617438340446824e-08,0.0011175929103046,-0.0503939129412174,0.0,0.0,0.0,-0.0145379966124892,60.0,19.38708877563477,0.0,-8.516122562696182e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0001048895865096,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0001104525581467,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,8.158021228155121e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0001104537368519,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.0005239401943981,286.2557983398437,294.1499938964844,299.5447082519531,295.0695495605469,299.5937805175781,297.5678100585937,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117612584494,1.9617438340446824e-08,0.0011175929103046,-0.0503939129412174,0.0,0.0,0.0,-0.0145379966124892,60.0,19.38708877563477,0.0,-8.516122562696182e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,0.0001048133781296,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,0.0001103723334381,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.0,8.152094960678369e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001103734903153,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0005235596327111,286.24053955078125,294.1499938964844,299.5242614746094,295.0599670410156,299.59259033203125,297.5474853515625,285.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116800121963,1.9522437000318863e-08,0.0011167805641889,-0.0501458905637264,0.0,0.0,0.0,-0.0144908996298909,60.0,19.31706047058105,0.0,-8.503746329324714e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,0.0001048133781296,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,0.0001103723334381,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.0,8.152094960678369e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001103734903153,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0005235596327111,286.24053955078125,294.1499938964844,299.5242614746094,295.0599670410156,299.59259033203125,297.5474853515625,285.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116800121963,1.9522437000318863e-08,0.0011167805641889,-0.0501458905637264,0.0,0.0,0.0,-0.0144908996298909,60.0,19.31706047058105,0.0,-8.503746329324714e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,0.0001047498662956,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0001103054601117,299.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,8.1471553130541e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.000110306602437,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,0.0005232424009591,286.2256164550781,294.1499938964844,299.5038757324219,295.050537109375,299.5910339355469,297.5271301269531,285.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,19.2509880065918,0.0,-8.49343706477157e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,0.0001047498662956,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0001103054601117,299.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,8.1471553130541e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.000110306602437,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,0.0005232424009591,286.2256164550781,294.1499938964844,299.5038757324219,295.050537109375,299.5910339355469,297.5271301269531,285.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,19.2509880065918,0.0,-8.49343706477157e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,0.0001047186378855,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,0.0001102725873352,299.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,8.144727325998247e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,0.0001102737223845,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,0.0005230864626355,286.2182922363281,294.1499938964844,299.4936828613281,295.0458679199219,299.590087890625,297.5169982910156,285.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404309270498743e-08,0.0011157705448567,-0.0498374812304973,0.0,0.0,0.0,-0.0144323389977216,60.0,19.218769073486328,0.0,-8.4883708950656e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.0001046877296175,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,0.0001102400492527,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,8.142324077198282e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0001102411770261,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0005229321541264,286.2110595703125,294.1499938964844,299.4835510253906,295.041259765625,299.5890808105469,297.5068664550781,285.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.9365776537938483e-08,0.0011154412059113,-0.0497368797659873,0.0,0.0,0.0,-0.0144132375717163,60.0,19.186861038208008,0.0,-8.483358726607548e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0001046268153004,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0001101759189623,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,8.137586701195687e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,0.0001101770249078,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,0.0005226279026828,286.19683837890625,294.1499938964844,299.4632873535156,295.0321960449219,299.5867614746094,297.48663330078125,285.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.92898230721994e-08,0.0011147917248308,-0.0495385639369487,0.0,0.0,0.0,-0.0143755842000246,60.0,19.12387084960937,0.0,-8.473482182580484e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
