time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0001046268153004,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0001101759189623,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,8.137586701195687e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,0.0001101770249078,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,0.0005226279026828,286.19683837890625,294.1499938964844,299.4632873535156,295.0321960449219,299.5867614746094,297.48663330078125,285.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.92898230721994e-08,0.0011147917248308,-0.0495385639369487,0.0,0.0,0.0,-0.0143755842000246,60.0,19.12387084960937,0.0,-8.473482182580484e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0001045668759616,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0001101128145819,299.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,8.132925722748041e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,0.0001101139059755,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0005223285406827,286.18292236328125,294.1499938964844,299.44317626953125,295.0234069824219,299.5841064453125,297.46649169921875,285.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385371193289,60.0,19.06205940246582,0.0,-8.463770484468115e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0001045668759616,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0001101128145819,299.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,8.132925722748041e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,0.0001101139059755,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0005223285406827,286.18292236328125,294.1499938964844,299.44317626953125,295.0234069824219,299.5841064453125,297.46649169921875,285.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385371193289,60.0,19.06205940246582,0.0,-8.463770484468115e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.00010450775153,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0001100505760405,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,8.128328045131639e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,0.0001100516528822,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,0.0005220333114266,286.1693725585937,294.1499938964844,299.4231262207031,295.0149230957031,299.58111572265625,297.4464416503906,285.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.001420974731445,0.0,-8.454196631646482e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.00010450775153,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0001100505760405,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,8.128328045131639e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,0.0001100516528822,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,0.0005220333114266,286.1693725585937,294.1499938964844,299.4231262207031,295.0149230957031,299.58111572265625,297.4464416503906,285.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.001420974731445,0.0,-8.454196631646482e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0001044493474182,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0001099890869227,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,8.123785664793104e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0001099901419365,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0005217415746301,286.1561584472656,294.1499938964844,299.4032287597656,295.0068054199219,299.5777587890625,297.4264831542969,285.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,18.942005157470703,0.0,-8.444744281632668e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0001044493474182,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0001099890869227,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,8.123785664793104e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0001099901419365,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0005217415746301,286.1561584472656,294.1499938964844,299.4032287597656,295.0068054199219,299.5777587890625,297.4264831542969,285.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,18.942005157470703,0.0,-8.444744281632668e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0001044204109348,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0001099586224881,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,8.121535938698798e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.000109959670226,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0005215971032157,286.1496887207031,294.1499938964844,299.3933410644531,295.0028686523437,299.5759582519531,297.41656494140625,285.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.0011125914752483,-0.0488665997982025,0.0,0.0,0.0,-0.0142480069771409,60.0,18.912817001342773,0.0,-8.440063226089478e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0001043916345224,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001099283254006,299.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,8.119297854136676e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0001099293731385,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.0005214533885009,286.143310546875,294.1499938964844,299.3834533691406,294.99908447265625,299.5740661621094,297.4066772460937,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.0011122847208753,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,18.88396453857422,0.0,-8.43540917117025e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001043346492224,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,0.0001098683351301,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,8.114866795949638e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001098693683161,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0005211688112467,286.1307678222656,294.1499938964844,299.3638610839844,294.9918212890625,299.570068359375,297.3869934082031,285.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925552680570945e-08,0.001111677265726,-0.048587393015623,0.0,0.0,0.0,-0.0141950007528066,60.0,18.82721900939941,0.0,-8.42619698460112e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001043346492224,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,0.0001098683351301,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,8.114866795949638e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001098693683161,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0005211688112467,286.1307678222656,294.1499938964844,299.3638610839844,294.9918212890625,299.570068359375,297.3869934082031,285.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925552680570945e-08,0.001111677265726,-0.048587393015623,0.0,0.0,0.0,-0.0141950007528066,60.0,18.82721900939941,0.0,-8.42619698460112e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001042785079334,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,0.0001098092325264,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,8.110500493785366e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001098102438845,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,0.0005208884249441,286.1185607910156,294.1499938964844,299.3443908691406,294.98504638671875,299.56573486328125,297.3674621582031,285.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110975174233,1.8855553562957545e-08,0.0011110787745565,-0.0484045967459678,0.0,0.0,0.0,-0.0141602996736764,60.0,18.77199363708496,0.0,-8.417126196036406e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001042785079334,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,0.0001098092325264,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,8.110500493785366e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001098102438845,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,0.0005208884249441,286.1185607910156,294.1499938964844,299.3443908691406,294.98504638671875,299.56573486328125,297.3674621582031,285.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110975174233,1.8855553562957545e-08,0.0011110787745565,-0.0484045967459678,0.0,0.0,0.0,-0.0141602996736764,60.0,18.77199363708496,0.0,-8.417126196036406e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0001042233634507,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.0001097511776606,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,8.106212771963328e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,0.0001097521744668,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0005206130445003,286.106689453125,294.1499938964844,299.3251037597656,294.97882080078125,299.5611267089844,297.3480834960937,285.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.8786799671488552e-08,0.0011104908771812,-0.0482250526547431,0.0,0.0,0.0,-0.0141262160614132,60.0,18.718374252319336,0.0,-8.408220963929126e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0001042233634507,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.0001097511776606,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,8.106212771963328e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,0.0001097521744668,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0005206130445003,286.106689453125,294.1499938964844,299.3251037597656,294.97882080078125,299.5611267089844,297.3480834960937,285.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.8786799671488552e-08,0.0011104908771812,-0.0482250526547431,0.0,0.0,0.0,-0.0141262160614132,60.0,18.718374252319336,0.0,-8.408220963929126e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0001041694704326,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0001096944397431,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,8.102021820377558e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001096954292734,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0005203438922762,286.0951538085937,294.1499938964844,299.3060302734375,294.97320556640625,299.5561828613281,297.3288879394531,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099351104348,1.871960897403824e-08,0.001109916367568,-0.048049584031105,0.0,0.0,0.0,-0.0140929073095321,60.0,18.66642951965332,0.0,-8.39952249975795e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0001041694704326,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0001096944397431,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,8.102021820377558e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001096954292734,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0005203438922762,286.0951538085937,294.1499938964844,299.3060302734375,294.97320556640625,299.5561828613281,297.3288879394531,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099351104348,1.871960897403824e-08,0.001109916367568,-0.048049584031105,0.0,0.0,0.0,-0.0140929073095321,60.0,18.66642951965332,0.0,-8.39952249975795e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0001041431314661,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001096667110687,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,8.099973638309166e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.0001096676933229,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,0.0005202123429626,286.08953857421875,294.1499938964844,299.2965393066406,294.9706115722656,299.5535888671875,297.3193664550781,285.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096543166786,1.8686773017861924e-08,0.0011096356902271,-0.0479638278484344,0.0,0.0,0.0,-0.0140766287222504,60.0,18.641332626342773,0.0,-8.395273454198104e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,0.000104117214505,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001096394262276,299.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,8.097958198050037e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0001096404012059,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,0.0005200828891247,286.0840148925781,294.1499938964844,299.2871398925781,294.9682006835937,299.5509338378906,297.3099060058594,285.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093780631199,1.8654455757882715e-08,0.0011093594366684,-0.0478794313967227,0.0,0.0,0.0,-0.0140606090426445,60.0,18.61672782897949,0.0,-8.391092620740893e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.0001040663555613,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,0.0001095858824555,299.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,8.094002987490967e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0001095868428819,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0005198289291001,286.0731506347656,294.1499938964844,299.2684631347656,294.9638977050781,299.54541015625,297.29107666015625,285.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088358005508,1.8591045147786645e-08,0.0011088171740993,-0.0477138236165046,0.0,0.0,0.0,-0.0140291731804609,60.0,18.56854057312012,0.0,-8.382892247027487e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.0001040663555613,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,0.0001095858824555,299.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,8.094002987490967e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0001095868428819,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0005198289291001,286.0731506347656,294.1499938964844,299.2684631347656,294.9638977050781,299.54541015625,297.29107666015625,285.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088358005508,1.8591045147786645e-08,0.0011088171740993,-0.0477138236165046,0.0,0.0,0.0,-0.0140291731804609,60.0,18.56854057312012,0.0,-8.382892247027487e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0001040197385009,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0001095368061214,299.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,8.090377377811819e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0001095377519959,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0005195960984565,286.0626220703125,294.1499938964844,299.25,294.9603271484375,299.53961181640625,297.2724914550781,285.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083387071266,1.853291742293095e-08,0.0011083201970905,-0.0475620105862617,0.0,0.0,0.0,-0.0140003571286797,60.0,18.522872924804688,0.0,-8.375378257596824e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0001040197385009,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0001095368061214,299.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,8.090377377811819e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0001095377519959,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0005195960984565,286.0626220703125,294.1499938964844,299.25,294.9603271484375,299.53961181640625,297.2724914550781,285.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083387071266,1.853291742293095e-08,0.0011083201970905,-0.0475620105862617,0.0,0.0,0.0,-0.0140003571286797,60.0,18.522872924804688,0.0,-8.375378257596824e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.000104010796349,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0001095273983082,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,8.089682523859665e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0001095283369068,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,0.0005195515113882,286.05242919921875,294.1499938964844,299.2317810058594,294.9573059082031,299.5335693359375,297.2540588378906,285.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082430137321,1.8521735256626932e-08,0.0011082243872806,-0.0475328043103218,0.0,0.0,0.0,-0.013994812965393,60.0,18.482654571533203,0.0,-8.373933013672288e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.000104010796349,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0001095273983082,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,8.089682523859665e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0001095283369068,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,0.0005195515113882,286.05242919921875,294.1499938964844,299.2317810058594,294.9573059082031,299.5335693359375,297.2540588378906,285.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082430137321,1.8521735256626932e-08,0.0011082243872806,-0.0475328043103218,0.0,0.0,0.0,-0.013994812965393,60.0,18.482654571533203,0.0,-8.373933013672288e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.000104058344732,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,0.0001095774932764,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,8.093381620710716e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,0.0001095784100471,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0005197890568524,286.0425109863281,294.1499938964844,299.2137756347656,294.9546813964844,299.5273132324219,297.2357788085937,285.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087490711361,1.8580953664582012e-08,0.0011087304446846,-0.0476874634623527,0.0,0.0,0.0,-0.0140241682529449,60.0,18.450389862060547,0.0,-8.381587690564629e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.000104058344732,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,0.0001095774932764,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,8.093381620710716e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,0.0001095784100471,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0005197890568524,286.0425109863281,294.1499938964844,299.2137756347656,294.9546813964844,299.5273132324219,297.2357788085937,285.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087490711361,1.8580953664582012e-08,0.0011087304446846,-0.0476874634623527,0.0,0.0,0.0,-0.0140241682529449,60.0,18.450389862060547,0.0,-8.381587690564629e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,0.0001040908027789,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,0.0001096116684493,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,8.095906378002837e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.00010961258522,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0005199512233957,286.03759765625,294.1499938964844,299.204833984375,294.9534912109375,299.5241394042969,297.2266845703125,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109096687287,1.8621376440819404e-08,0.0011090780608356,-0.0477930344641208,0.0,0.0,0.0,-0.0140442168340086,60.0,18.435508728027344,0.0,-8.386813732386147e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,0.0001041643845383,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0001096891646739,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,8.101629646262154e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0001096900741686,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0005203188047744,286.03289794921875,294.1499938964844,299.1959533691406,294.952392578125,299.520751953125,297.2176818847656,285.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098789982497,1.8713045335516654e-08,0.0011098602553829,-0.0480324402451515,0.0,0.0,0.0,-0.0140896532684564,60.0,18.427793502807617,0.0,-8.398673401188719e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0001043181109707,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0001098510547308,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,8.113586955005303e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001098519569495,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,0.0005210867384448,286.023681640625,294.1499938964844,299.1783447265625,294.9504089355469,299.513916015625,297.19970703125,285.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115167289972,1.8904561471799752e-08,0.001111497869715,-0.0485325753688812,0.0,0.0,0.0,-0.0141845950856804,60.0,18.4143180847168,0.0,-8.423476316465894e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0001043181109707,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0001098510547308,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,8.113586955005303e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001098519569495,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,0.0005210867384448,286.023681640625,294.1499938964844,299.1783447265625,294.9504089355469,299.513916015625,297.19970703125,285.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115167289972,1.8904561471799752e-08,0.001111497869715,-0.0485325753688812,0.0,0.0,0.0,-0.0141845950856804,60.0,18.4143180847168,0.0,-8.423476316465894e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0001045153330778,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001100587469409,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,8.128926856443286e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0001100596346077,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0005220719613134,286.0147705078125,294.1499938964844,299.1609191894531,294.9487609863281,299.5068054199219,297.181884765625,285.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136179091408,1.9150276031609792e-08,0.0011135987006127,-0.0491741970181465,0.0,0.0,0.0,-0.0143064055591821,60.0,18.40867042541504,0.0,-8.455352684677565e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0001045153330778,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001100587469409,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,8.128926856443286e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0001100596346077,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0005220719613134,286.0147705078125,294.1499938964844,299.1609191894531,294.9487609863281,299.5068054199219,297.181884765625,285.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136179091408,1.9150276031609792e-08,0.0011135987006127,-0.0491741970181465,0.0,0.0,0.0,-0.0143064055591821,60.0,18.40867042541504,0.0,-8.455352684677565e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0001047490295604,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0001103048562072,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,8.147103653755039e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0001103057293221,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0005232393741607,286.0061340332031,294.1499938964844,299.1436462402344,294.9473571777344,299.4994506835937,297.1641845703125,285.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161073343828,1.9441440457512733e-08,0.001116087893024,-0.0499344281852245,0.0,0.0,0.0,-0.0144507465884089,60.0,18.40964126586914,0.0,-8.49320258566877e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0001047490295604,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0001103048562072,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,8.147103653755039e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0001103057293221,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0005232393741607,286.0061340332031,294.1499938964844,299.1436462402344,294.9473571777344,299.4994506835937,297.1641845703125,285.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161073343828,1.9441440457512733e-08,0.001116087893024,-0.0499344281852245,0.0,0.0,0.0,-0.0144507465884089,60.0,18.40964126586914,0.0,-8.49320258566877e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0001050135251716,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001105833944166,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,8.167676423909143e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001105842675315,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0005245606298558,285.9977111816406,294.1499938964844,299.1265563964844,294.9462585449219,299.491943359375,297.1465759277344,285.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189248180016,1.97709919547151e-08,0.0011189051438122,-0.050794780254364,0.0,0.0,0.0,-0.0146141154691576,60.0,18.41584014892578,0.0,-8.53614423590443e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0001050135251716,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001105833944166,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,8.167676423909143e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001105842675315,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0005245606298558,285.9977111816406,294.1499938964844,299.1265563964844,294.9462585449219,299.491943359375,297.1465759277344,285.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189248180016,1.97709919547151e-08,0.0011189051438122,-0.050794780254364,0.0,0.0,0.0,-0.0146141154691576,60.0,18.41584014892578,0.0,-8.53614423590443e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0001051510625984,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001107282369048,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,8.178374264389277e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0001107290954678,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,0.0005252476548776,285.99346923828125,294.1499938964844,299.1180419921875,294.94580078125,299.4882202148437,297.13775634765625,285.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203916510567,1.9942358875368882e-08,0.0011203717440366,-0.0512421168386936,0.0,0.0,0.0,-0.0146990753710269,60.0,18.419170379638672,0.0,-8.558516384482574e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.0001053125670296,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.000110898312414,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,8.190935477614403e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.000110899170977,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0005260544130578,285.98956298828125,294.1499938964844,299.1095886230469,294.9454040527344,299.4842224121094,297.1291198730469,285.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221104068681,2.0143581025422463e-08,0.0011220902670174,-0.0517673566937446,0.0,0.0,0.0,-0.0147988190874457,60.0,18.428342819213867,0.0,-8.58482422927409e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
