time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0001056189721566,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001112209793063,299.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,8.214767149183899e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001112218233174,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0005275850417092,285.9815673828125,294.1499938964844,299.0927734375,294.9447631835937,299.47637939453125,297.1116943359375,285.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253744596615,2.0525350308275847e-08,0.0011253539705649,-0.0527637414634227,0.0,0.0,0.0,-0.0149880740791559,60.0,18.44321632385254,0.0,-8.634847148414337e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0001056189721566,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001112209793063,299.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,8.214767149183899e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001112218233174,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0005275850417092,285.9815673828125,294.1499938964844,299.0927734375,294.9447631835937,299.47637939453125,297.1116943359375,285.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253744596615,2.0525350308275847e-08,0.0011253539705649,-0.0527637414634227,0.0,0.0,0.0,-0.0149880740791559,60.0,18.44321632385254,0.0,-8.634847148414337e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0001059585192706,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0001115785489673,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,8.241176692536101e-05,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0001115793857024,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0005292811547406,285.9737243652344,294.1499938964844,299.0760498046875,294.9443664550781,299.4684143066406,297.094482421875,285.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.0948419887645293e-08,0.0011289725080132,-0.0538677461445331,0.0,0.0,0.0,-0.0151978135108947,60.0,18.46309471130371,0.0,-8.69045138074398e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0001059585192706,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0001115785489673,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,8.241176692536101e-05,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0001115793857024,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0005292811547406,285.9737243652344,294.1499938964844,299.0760498046875,294.9443664550781,299.4684143066406,297.094482421875,285.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.0948419887645293e-08,0.0011289725080132,-0.0538677461445331,0.0,0.0,0.0,-0.0151978135108947,60.0,18.46309471130371,0.0,-8.69045138074398e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001062880255631,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001119255393859,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,8.2668055256363e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,0.0001119263761211,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.0005309271509759,285.9660949707031,294.1499938964844,299.0594787597656,294.9441223144531,299.4602966308594,297.0773010253906,285.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132502220571,2.1358978585794843e-08,0.0011324808001518,-0.0549389123916626,0.0,0.0,0.0,-0.0154013326391577,60.0,18.48459815979004,0.0,-8.74458123689692e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001062880255631,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001119255393859,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,8.2668055256363e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,0.0001119263761211,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.0005309271509759,285.9660949707031,294.1499938964844,299.0594787597656,294.9441223144531,299.4602966308594,297.0773010253906,285.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132502220571,2.1358978585794843e-08,0.0011324808001518,-0.0549389123916626,0.0,0.0,0.0,-0.0154013326391577,60.0,18.48459815979004,0.0,-8.74458123689692e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001066421900759,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0001122985049732,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,8.294352301163599e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001122993271565,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0005326963146217,285.958740234375,294.1499938964844,299.04296875,294.9440612792969,299.4519348144531,297.0603332519531,285.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362795485183,2.180027003362284e-08,0.0011362577788531,-0.0560900531709194,0.0,0.0,0.0,-0.0156201180070638,60.0,18.50959587097168,0.0,-8.802949480468669e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001066421900759,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0001122985049732,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,8.294352301163599e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001122993271565,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0005326963146217,285.958740234375,294.1499938964844,299.04296875,294.9440612792969,299.4519348144531,297.0603332519531,285.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362795485183,2.180027003362284e-08,0.0011362577788531,-0.0560900531709194,0.0,0.0,0.0,-0.0156201180070638,60.0,18.50959587097168,0.0,-8.802949480468669e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0001068082347046,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0001124733607866,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,8.307267125928774e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,0.0001124741829698,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0005335257737897,285.9551696777344,294.1499938964844,299.0347595214844,294.944091796875,299.4476928710937,297.0518798828125,285.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007160538350945e-08,0.0011380248470231,-0.0566296726465225,0.0,0.0,0.0,-0.0157226733863353,60.0,18.52237701416016,0.0,-8.830382114410895e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,0.0001069805439328,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0001126548158936,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,8.3206694398541e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.0001126556308008,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0005343865486793,285.9517517089844,294.1499938964844,299.0265808105469,294.94415283203125,299.4433288574219,297.0434875488281,285.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221858131388217e-08,0.0011398586211726,-0.0571896024048328,0.0,0.0,0.0,-0.0158290974795818,60.0,18.536001205444336,0.0,-8.858894062768743e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0001073203820851,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001130126911448,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,8.347101538674906e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001130134987761,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0005360841169022,285.9452514648437,294.1499938964844,299.0102233886719,294.94439697265625,299.43438720703125,297.0268249511719,285.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435019550845,2.2645295416623412e-08,0.001143479370512,-0.0582937598228454,0.0,0.0,0.0,-0.0160390138626098,60.0,18.56356430053711,0.0,-8.91526141799659e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0001073203820851,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001130126911448,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,8.347101538674906e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001130134987761,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0005360841169022,285.9452514648437,294.1499938964844,299.0102233886719,294.94439697265625,299.43438720703125,297.0268249511719,285.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435019550845,2.2645295416623412e-08,0.001143479370512,-0.0582937598228454,0.0,0.0,0.0,-0.0160390138626098,60.0,18.56356430053711,0.0,-8.91526141799659e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001076618427759,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.000113372276246,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,8.373660239158198e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0001133730693254,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0005377898341976,285.938720703125,294.1499938964844,298.9939880371094,294.9447326660156,299.4254455566406,297.0101318359375,286.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471405159682,2.307076130136921e-08,0.0011471174657344,-0.0594029985368251,0.0,0.0,0.0,-0.0162499342113733,60.0,18.5911922454834,0.0,-8.972078546776174e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001076618427759,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.000113372276246,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,8.373660239158198e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0001133730693254,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0005377898341976,285.938720703125,294.1499938964844,298.9939880371094,294.9447326660156,299.4254455566406,297.0101318359375,286.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471405159682,2.307076130136921e-08,0.0011471174657344,-0.0594029985368251,0.0,0.0,0.0,-0.0162499342113733,60.0,18.5911922454834,0.0,-8.972078546776174e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001079829235095,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0001137104045483,299.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,8.39863350847736e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0001137111903517,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.000539393746294,285.9328308105469,294.1499938964844,298.9777526855469,294.9451599121094,299.4160461425781,296.9935913085937,286.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505612637847,2.3470835941452612e-08,0.0011505377478897,-0.0604458451271057,0.0,0.0,0.0,-0.0164482649415731,60.0,18.61748695373535,0.0,-9.025669811535408e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001079829235095,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0001137104045483,299.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,8.39863350847736e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0001137111903517,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.000539393746294,285.9328308105469,294.1499938964844,298.9777526855469,294.9451599121094,299.4160461425781,296.9935913085937,286.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505612637847,2.3470835941452612e-08,0.0011505377478897,-0.0604458451271057,0.0,0.0,0.0,-0.0164482649415731,60.0,18.61748695373535,0.0,-9.025669811535408e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0001083138267858,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001140588647103,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,8.424370753346011e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001140596432378,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.000541046669241,285.9268798828125,294.1499938964844,298.96160888671875,294.9456787109375,299.40673828125,296.97705078125,286.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540910927578,2.3883149680159483e-08,0.0011540672276169,-0.0615203902125358,0.0,0.0,0.0,-0.0166526865214109,60.0,18.64455795288086,0.0,-9.081065854843473e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0001083138267858,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001140588647103,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,8.424370753346011e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001140596432378,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.000541046669241,285.9268798828125,294.1499938964844,298.96160888671875,294.9456787109375,299.40673828125,296.97705078125,286.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540910927578,2.3883149680159483e-08,0.0011540672276169,-0.0615203902125358,0.0,0.0,0.0,-0.0166526865214109,60.0,18.64455795288086,0.0,-9.081065854843473e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.0001084739487851,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.000114227492304,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,8.436825009994209e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0001142282635555,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0005418465589173,285.9239196777344,294.1499938964844,298.9535217285156,294.9459533691406,299.4020690917969,296.9687805175781,286.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557918041944,2.4082662974933555e-08,0.0011557677062228,-0.062040276825428,0.0,0.0,0.0,-0.0167515650391578,60.0,18.65752220153809,0.0,-9.10793360731077e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.0001086249612853,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,0.0001143865083577,299.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,8.448570588370785e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.0001143872796092,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.000542600871995,285.92108154296875,294.1499938964844,298.9454650878906,294.9462585449219,299.3973388671875,296.9605712890625,286.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157400663942,2.4270821796790187e-08,0.0011573764495551,-0.0625305250287056,0.0,0.0,0.0,-0.016844842582941,60.0,18.66957092285156,0.0,-9.133307088404764e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001089252837118,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,0.0001147027796832,299.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,8.47192932269536e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001147035363828,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.0005441011162474,285.9154357910156,294.1499938964844,298.9293518066406,294.94683837890625,299.3878173828125,296.9441223144531,286.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606032494455,2.4645036234005602e-08,0.0011605785693973,-0.0635054185986518,0.0,0.0,0.0,-0.017030369490385,60.0,18.69348526000977,0.0,-9.183875704366072e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001089252837118,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,0.0001147027796832,299.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,8.47192932269536e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001147035363828,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.0005441011162474,285.9154357910156,294.1499938964844,298.9293518066406,294.94683837890625,299.3878173828125,296.9441223144531,286.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606032494455,2.4645036234005602e-08,0.0011605785693973,-0.0635054185986518,0.0,0.0,0.0,-0.017030369490385,60.0,18.69348526000977,0.0,-9.183875704366072e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.0001091874510166,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0001149788586189,299.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,8.492320193909109e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001149796153185,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0005454107304103,285.9101257324219,294.1499938964844,298.9132385253906,294.9474792480469,299.3780517578125,296.927734375,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633939575403,2.4971695822273432e-08,0.0011633690446615,-0.0643562749028205,0.0,0.0,0.0,-0.017192292958498,60.0,18.71319961547852,0.0,-9.228132569205628e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.0001091874510166,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0001149788586189,299.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,8.492320193909109e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001149796153185,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0005454107304103,285.9101257324219,294.1499938964844,298.9132385253906,294.9474792480469,299.3780517578125,296.927734375,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633939575403,2.4971695822273432e-08,0.0011633690446615,-0.0643562749028205,0.0,0.0,0.0,-0.017192292958498,60.0,18.71319961547852,0.0,-9.228132569205628e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,0.0001094361432478,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001152407494373,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,8.511663327226415e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.000115241491585,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,0.0005466530565172,285.90509033203125,294.1499938964844,298.8971252441406,294.9480895996094,299.3681640625,296.9114074707031,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660475283861,2.528156706205209e-08,0.0011660222662612,-0.0651632845401763,0.0,0.0,0.0,-0.0173459276556968,60.0,18.730119705200195,0.0,-9.270213041645549e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,0.0001094361432478,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001152407494373,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,8.511663327226415e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.000115241491585,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,0.0005466530565172,285.90509033203125,294.1499938964844,298.8971252441406,294.9480895996094,299.3681640625,296.9114074707031,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660475283861,2.528156706205209e-08,0.0011660222662612,-0.0651632845401763,0.0,0.0,0.0,-0.0173459276556968,60.0,18.730119705200195,0.0,-9.270213041645549e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0001096557025448,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0001154719720943,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,8.528740727342665e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001154726996901,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0005477498052641,285.9002990722656,294.1499938964844,298.8809814453125,294.9486999511719,299.3581237792969,296.89508056640625,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683865450322,2.5555140226174444e-08,0.0011683609336614,-0.0658756494522094,0.0,0.0,0.0,-0.0174815468490123,60.0,18.74360466003418,0.0,-9.30744334937117e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0001096557025448,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0001154719720943,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,8.528740727342665e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001154726996901,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0005477498052641,285.9002990722656,294.1499938964844,298.8809814453125,294.9486999511719,299.3581237792969,296.89508056640625,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683865450322,2.5555140226174444e-08,0.0011683609336614,-0.0658756494522094,0.0,0.0,0.0,-0.0174815468490123,60.0,18.74360466003418,0.0,-9.30744334937117e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,0.0001097623317036,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001155842619482,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,8.537034591427073e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.000115584989544,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0005482824635691,285.89794921875,294.1499938964844,298.8728942871094,294.948974609375,299.35308837890625,296.8869323730469,286.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695197317749,2.568800105962056e-08,0.0011694940039888,-0.066221572458744,0.0,0.0,0.0,-0.0175473969429731,60.0,18.7500057220459,0.0,-9.325551530992017e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001098530119634,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,0.0001156797588919,299.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,8.544087904738262e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001156804792117,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.000548735493794,285.8956298828125,294.1499938964844,298.8648376464844,294.9492492675781,299.3480224609375,296.8787841796875,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704846983775,2.580098268367692e-08,0.0011704589705914,-0.0665157288312912,0.0,0.0,0.0,-0.017603401094675,60.0,18.75458335876465,0.0,-9.340963913473389e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.0001100090739782,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0001158441082225,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,8.556226384826005e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0001158448212663,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0005495150689966,285.89129638671875,294.1499938964844,298.8486328125,294.94976806640625,299.3377380371094,296.86248779296875,286.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172148855403,2.599542625603135e-08,0.0011721228947862,-0.0670219212770462,0.0,0.0,0.0,-0.0176998004317283,60.0,18.75938034057617,0.0,-9.367518316594214e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.0001100090739782,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0001158441082225,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,8.556226384826005e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0001158448212663,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0005495150689966,285.89129638671875,294.1499938964844,298.8486328125,294.94976806640625,299.3377380371094,296.86248779296875,286.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172148855403,2.599542625603135e-08,0.0011721228947862,-0.0670219212770462,0.0,0.0,0.0,-0.0176998004317283,60.0,18.75938034057617,0.0,-9.367518316594214e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001101313173421,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.0001159728490165,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,8.56573460623622e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0001159735547844,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0005501257255673,285.8871459960937,294.1499938964844,298.8323974609375,294.9501953125,299.32733154296875,296.8461608886719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734517756849,2.614773109144153e-08,0.0011734255822375,-0.0674183890223503,0.0,0.0,0.0,-0.0177753083407878,60.0,18.75943756103516,0.0,-9.388344324179344e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001101313173421,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.0001159728490165,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,8.56573460623622e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0001159735547844,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0005501257255673,285.8871459960937,294.1499938964844,298.8323974609375,294.9501953125,299.32733154296875,296.8461608886719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734517756849,2.614773109144153e-08,0.0011734255822375,-0.0674183890223503,0.0,0.0,0.0,-0.0177753083407878,60.0,18.75943756103516,0.0,-9.388344324179344e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0001101970192394,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001160420433734,299.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,8.570845238864422e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001160427418653,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0005504539585672,285.8833923339844,294.1499938964844,298.8160705566406,294.95050048828125,299.3167419433594,296.8298034667969,286.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741501512005,2.6229573180103216e-08,0.0011741239577531,-0.0676314160227775,0.0,0.0,0.0,-0.0178158730268478,60.0,18.75092887878418,0.0,-9.399545319865865e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0001101970192394,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001160420433734,299.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,8.570845238864422e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001160427418653,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0005504539585672,285.8833923339844,294.1499938964844,298.8160705566406,294.95050048828125,299.3167419433594,296.8298034667969,286.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741501512005,2.6229573180103216e-08,0.0011741239577531,-0.0676314160227775,0.0,0.0,0.0,-0.0178158730268478,60.0,18.75092887878418,0.0,-9.399545319865865e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001102020760299,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001160473766503,299.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,8.571238868171349e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,0.0001160480605904,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0005504792788997,285.8800048828125,294.1499938964844,298.7996826171875,294.9507141113281,299.30596923828125,296.8133850097656,286.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742094065994,2.6235849048816817e-08,0.0011741832131519,-0.0676477402448654,0.0,0.0,0.0,-0.0178190115839242,60.0,18.7329216003418,0.0,-9.400403655490665e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001102020760299,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001160473766503,299.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,8.571238868171349e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,0.0001160480605904,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0005504792788997,285.8800048828125,294.1499938964844,298.7996826171875,294.9507141113281,299.30596923828125,296.8133850097656,286.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742094065994,2.6235849048816817e-08,0.0011741832131519,-0.0676477402448654,0.0,0.0,0.0,-0.0178190115839242,60.0,18.7329216003418,0.0,-9.400403655490665e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0001102338646887,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001160808606073,299.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,8.57371196616441e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0001160815372713,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0005506380693987,285.8783264160156,294.1499938964844,298.7914733886719,294.9507751464844,299.3005676269531,296.80517578125,286.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745560914278,2.6275456477264925e-08,0.001174529781565,-0.0677508264780044,0.0,0.0,0.0,-0.0178386867046356,60.0,18.72566604614257,0.0,-9.405825807107249e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
