time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0001102316018659,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001160784813691,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,8.573535887990147e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.0001160791580332,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,0.0005506267771124,285.8766174316406,294.1499938964844,298.7832336425781,294.9508056640625,299.2951965332031,296.7969970703125,286.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174520351924,2.6272607200894533e-08,0.0011744940420612,-0.0677434206008911,0.0,0.0,0.0,-0.0178372170776128,60.0,18.71776390075684,0.0,-9.405437140230789e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001101605885196,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001160037063527,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,8.56801270856522e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001160043757408,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.0005502721178345,285.8734741210937,294.1499938964844,298.76666259765625,294.95074462890625,299.2843017578125,296.780517578125,286.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737623717635,2.6184080681446176e-08,0.0011737361783161,-0.06751299649477,0.0,0.0,0.0,-0.0177933257073164,60.0,18.69067001342773,0.0,-9.393318123329665e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001101605885196,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001160037063527,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,8.56801270856522e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001160043757408,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.0005502721178345,285.8734741210937,294.1499938964844,298.76666259765625,294.95074462890625,299.2843017578125,296.780517578125,286.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737623717635,2.6184080681446176e-08,0.0011737361783161,-0.06751299649477,0.0,0.0,0.0,-0.0177933257073164,60.0,18.69067001342773,0.0,-9.393318123329665e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001099969158531,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0001158313680207,299.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,8.555283420719206e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0001158320228569,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.000549454591237,285.87060546875,294.1499938964844,298.75,294.95050048828125,299.2733154296875,296.76397705078125,286.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720210313796,2.5980094520150487e-08,0.0011719950707629,-0.0669820085167884,0.0,0.0,0.0,-0.0176922176033258,60.0,18.65003204345703,0.0,-9.36542292606646e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001099969158531,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0001158313680207,299.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,8.555283420719206e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0001158320228569,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.000549454591237,285.87060546875,294.1499938964844,298.75,294.95050048828125,299.2733154296875,296.76397705078125,286.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720210313796,2.5980094520150487e-08,0.0011719950707629,-0.0669820085167884,0.0,0.0,0.0,-0.0176922176033258,60.0,18.65003204345703,0.0,-9.36542292606646e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001096814012271,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001154991259681,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,8.53074379847385e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001154997735284,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0005478785606101,285.8681945800781,294.1499938964844,298.733154296875,294.9501953125,299.2621459960937,296.7472839355469,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686678044497,2.558689615739241e-08,0.0011686421930789,-0.0659583210945129,0.0,0.0,0.0,-0.0174973383545875,60.0,18.58531951904297,0.0,-9.311768423003741e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001096814012271,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001154991259681,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,8.53074379847385e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001154997735284,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0005478785606101,285.8681945800781,294.1499938964844,298.733154296875,294.9501953125,299.2621459960937,296.7472839355469,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686678044497,2.558689615739241e-08,0.0011686421930789,-0.0659583210945129,0.0,0.0,0.0,-0.0174973383545875,60.0,18.58531951904297,0.0,-9.311768423003741e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,0.0001093915925594,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001151939577539,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,8.508204336976632e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001151945907622,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0005464309942908,285.8658142089844,294.1499938964844,298.716064453125,294.9499206542969,299.2509460449219,296.7305603027344,286.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655886191874,2.522573616658974e-08,0.0011655633570626,-0.0650178715586662,0.0,0.0,0.0,-0.0173183437436819,60.0,18.522422790527344,0.0,-9.262621603056689e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,0.0001093915925594,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001151939577539,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,8.508204336976632e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001151945907622,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0005464309942908,285.8658142089844,294.1499938964844,298.716064453125,294.9499206542969,299.2509460449219,296.7305603027344,286.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655886191874,2.522573616658974e-08,0.0011655633570626,-0.0650178715586662,0.0,0.0,0.0,-0.0173183437436819,60.0,18.522422790527344,0.0,-9.262621603056689e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001091379162971,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,0.000114926828246,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,8.488474122714251e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,0.0001149274539784,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0005451638135127,285.86474609375,294.1499938964844,298.7074279785156,294.9498291015625,299.2453308105469,296.72216796875,286.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628840584307,2.4909605045309042e-08,0.0011628591455519,-0.0641945451498031,0.0,0.0,0.0,-0.0171616189181804,60.0,18.47986221313477,0.0,-9.219709795615928e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0001088248827727,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0001145971982623,299.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,8.464127313345671e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0001145978167187,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0005436001811176,285.8637084960937,294.1499938964844,298.6987609863281,294.94976806640625,299.2397155761719,296.7137756347656,286.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595425894483,2.4519502872522025e-08,0.0011595180258154,-0.0631783902645111,0.0,0.0,0.0,-0.0169682018458843,60.0,18.429616928100582,0.0,-9.166895154066881e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001079339854186,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001136590508394,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,8.394835458602756e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,0.0001136596547439,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0005391500308178,285.8619079589844,294.1499938964844,298.68121337890625,294.9496459960937,299.2284545898437,296.6969909667969,286.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150055672042,2.3409313598676817e-08,0.0011500322725623,-0.0602854676544666,0.0,0.0,0.0,-0.0164178684353828,60.0,18.29475784301757,0.0,-9.017415436574085e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001079339854186,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001136590508394,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,8.394835458602756e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,0.0001136596547439,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0005391500308178,285.8619079589844,294.1499938964844,298.68121337890625,294.9496459960937,299.2284545898437,296.6969909667969,286.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150055672042,2.3409313598676817e-08,0.0011500322725623,-0.0602854676544666,0.0,0.0,0.0,-0.0164178684353828,60.0,18.29475784301757,0.0,-9.017415436574085e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0001069517093128,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.0001126246788771,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,8.318437176058069e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0001126252755057,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0005342434160411,285.86016845703125,294.1499938964844,298.6634216308594,294.9495849609375,299.2171630859375,296.6801452636719,286.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395922629162,2.218527406228077e-08,0.0011395700275897,-0.0570941679179668,0.0,0.0,0.0,-0.0158110819756984,60.0,18.146623611450195,0.0,-8.854028976656991e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0001069517093128,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.0001126246788771,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,8.318437176058069e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0001126252755057,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0005342434160411,285.86016845703125,294.1499938964844,298.6634216308594,294.9495849609375,299.2171630859375,296.6801452636719,286.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395922629162,2.218527406228077e-08,0.0011395700275897,-0.0570941679179668,0.0,0.0,0.0,-0.0158110819756984,60.0,18.146623611450195,0.0,-8.854028976656991e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001056383989634,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0001112417230615,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,8.21629146230407e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001112422978621,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0005276832380332,285.8587951660156,294.1499938964844,298.6454162597656,294.9495849609375,299.2059020996094,296.6635131835937,286.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255971621721,2.0548757362348624e-08,0.0011255766730755,-0.0528248064219951,0.0,0.0,0.0,-0.0149997919797897,60.0,17.952219009399414,0.0,-8.637915982490085e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001056383989634,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0001112417230615,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,8.21629146230407e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001112422978621,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0005276832380332,285.8587951660156,294.1499938964844,298.6454162597656,294.9495849609375,299.2059020996094,296.6635131835937,286.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255971621721,2.0548757362348624e-08,0.0011255766730755,-0.0528248064219951,0.0,0.0,0.0,-0.0149997919797897,60.0,17.952219009399414,0.0,-8.637915982490085e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001042228468577,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,0.0001097510903491,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,8.106193854473531e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001097516505979,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0005206122878007,285.85760498046875,294.1499938964844,298.6271667480469,294.9496765136719,299.19464111328125,296.6470031738281,286.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105153243988,1.8784870547960963e-08,0.0011104964651167,-0.0482199899852275,0.0,0.0,0.0,-0.0141253704205155,60.0,17.737398147583008,0.0,-8.407968010715194e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001042228468577,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,0.0001097510903491,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,8.106193854473531e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001097516505979,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0005206122878007,285.85760498046875,294.1499938964844,298.6271667480469,294.9496765136719,299.19464111328125,296.6470031738281,286.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105153243988,1.8784870547960963e-08,0.0011104964651167,-0.0482199899852275,0.0,0.0,0.0,-0.0141253704205155,60.0,17.737398147583008,0.0,-8.407968010715194e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001034885863191,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001089778888854,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,8.049084863159806e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001089784418581,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,0.0005169445648789,285.8570251464844,294.1499938964844,298.61798095703125,294.9497375488281,299.18902587890625,296.63873291015625,286.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.7869931312475273e-08,0.0011026662541553,-0.0458302460610866,0.0,0.0,0.0,-0.013671763241291,60.0,17.62948989868164,0.0,-8.289914177339598e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001027141115628,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001081623340724,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,7.988848665263504e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0001081628870451,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0005130759091116,285.8564453125,294.1499938964844,298.60870361328125,294.9498291015625,299.18341064453125,296.6304931640625,286.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904895261404818e-08,0.0010944043751806,-0.0433088168501853,0.0,0.0,0.0,-0.0131933027878403,60.0,17.514646530151367,0.0,-8.166298925971206e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001012045904644,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001065727483364,299.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,7.871441630413756e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.0001065732794813,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0005055356305092,285.8554992675781,294.1499938964844,298.59002685546875,294.9500427246094,299.17218017578125,296.6142578125,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023994492935344e-08,0.0010783245088532,-0.0383921228349208,0.0,0.0,0.0,-0.0122608765959739,60.0,17.27687644958496,0.0,-7.928030498760563e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001012045904644,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001065727483364,299.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,7.871441630413756e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.0001065732794813,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0005055356305092,285.8554992675781,294.1499938964844,298.59002685546875,294.9500427246094,299.17218017578125,296.6142578125,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023994492935344e-08,0.0010783245088532,-0.0383921228349208,0.0,0.0,0.0,-0.0122608765959739,60.0,17.27687644958496,0.0,-7.928030498760563e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,9.97778115561232e-05,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0001050703067448,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,7.760471635265276e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001050708233378,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0004984086262993,285.854736328125,294.1499938964844,298.5711364746094,294.9503173828125,299.1609802246094,296.5984802246094,286.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246234331631968e-08,0.001063123694621,-0.0337425172328949,0.0,0.0,0.0,-0.011379568837583,60.0,17.040725708007812,0.0,-7.70606689570741e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,9.97778115561232e-05,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0001050703067448,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,7.760471635265276e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001050708233378,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0004984086262993,285.854736328125,294.1499938964844,298.5711364746094,294.9503173828125,299.1609802246094,296.5984802246094,286.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246234331631968e-08,0.001063123694621,-0.0337425172328949,0.0,0.0,0.0,-0.011379568837583,60.0,17.040725708007812,0.0,-7.70606689570741e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,9.846986358752474e-05,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0001036929825204,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,7.658742106286809e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0001036934845615,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0004918752238154,285.8541259765625,294.1499938964844,298.552001953125,294.95068359375,299.1497802734375,296.5829772949219,286.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616549500104156e-08,0.0010491892462596,-0.0294782947748899,0.0,0.0,0.0,-0.0105716679245233,60.0,16.81465721130371,0.0,-7.505356336423574e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,9.846986358752474e-05,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0001036929825204,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,7.658742106286809e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0001036934845615,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0004918752238154,285.8541259765625,294.1499938964844,298.552001953125,294.95068359375,299.1497802734375,296.5829772949219,286.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616549500104156e-08,0.0010491892462596,-0.0294782947748899,0.0,0.0,0.0,-0.0105716679245233,60.0,16.81465721130371,0.0,-7.505356336423574e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,9.734128252603114e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001025045421556,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,7.570964226033539e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,0.0001025050369207,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0004862377536483,285.8537292480469,294.1499938964844,298.5326538085937,294.9511108398437,299.1385498046875,296.5677795410156,286.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210381873321241e-08,0.0010371652897447,-0.0257976446300745,0.0,0.0,0.0,-0.0098745711147785,60.0,16.609119415283203,0.0,-7.334300278216689e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,9.734128252603114e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001025045421556,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,7.570964226033539e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,0.0001025050369207,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0004862377536483,285.8537292480469,294.1499938964844,298.5326538085937,294.9511108398437,299.1385498046875,296.5677795410156,286.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210381873321241e-08,0.0010371652897447,-0.0257976446300745,0.0,0.0,0.0,-0.0098745711147785,60.0,16.609119415283203,0.0,-7.334300278216689e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.680926450528204e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0001019443152472,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,7.529585855081677e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001019447954604,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0004835802537854,285.85357666015625,294.1499938964844,298.5229187011719,294.95135498046875,299.1329040527344,296.5602722167969,286.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031509367749,9.54752010784432e-09,0.0010314998216927,-0.0240622293204069,0.0,0.0,0.0,-0.0095459753647446,60.0,16.51202392578125,0.0,-7.254347167418018e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,9.633208537707104e-05,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0001014418230624,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,7.492471922887489e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001014423032756,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.000481196650071,285.8534545898437,294.1499938964844,298.5130920410156,294.9515991210937,299.12725830078125,296.55279541015625,286.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264217853546,8.952973473697057e-09,0.0010264128213748,-0.0225054901093244,0.0,0.0,0.0,-0.0092512173578143,60.0,16.418670654296875,0.0,-7.183007966204968e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.55555005930364e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001006240563583,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,7.432071288349107e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001006245220196,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0004773175169248,285.8533935546875,294.1499938964844,298.49334716796875,294.9521789550781,299.11590576171875,296.5380249023437,286.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181452380493,7.985399008703098e-09,0.0010181372053921,-0.019971689209342,0.0,0.0,0.0,-0.0087715396657586,60.0,16.258190155029297,0.0,-7.067661300652618e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.55555005930364e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001006240563583,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,7.432071288349107e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001006245220196,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0004773175169248,285.8533935546875,294.1499938964844,298.49334716796875,294.9521789550781,299.11590576171875,296.5380249023437,286.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181452380493,7.985399008703098e-09,0.0010181372053921,-0.019971689209342,0.0,0.0,0.0,-0.0087715396657586,60.0,16.258190155029297,0.0,-7.067661300652618e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.489362128078938e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,9.992707055062056e-05,299.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,7.380592433037236e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,9.992753621190786e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,0.0004740113217849,285.8534545898437,294.1499938964844,298.4733581542969,294.9527893066406,299.1044616699219,296.52325439453125,286.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160744885936765e-09,0.0010110873263329,-0.0178118497133255,0.0,0.0,0.0,-0.0083627318963408,60.0,16.117694854736328,0.0,-6.970088861635304e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.489362128078938e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,9.992707055062056e-05,299.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,7.380592433037236e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,9.992753621190786e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,0.0004740113217849,285.8534545898437,294.1499938964844,298.4733581542969,294.9527893066406,299.1044616699219,296.52325439453125,286.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160744885936765e-09,0.0010110873263329,-0.0178118497133255,0.0,0.0,0.0,-0.0083627318963408,60.0,16.117694854736328,0.0,-6.970088861635304e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,9.441714064450936e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,9.942532051354648e-05,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,7.343533070525154e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.942577162291856e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.000471631239634,285.8536682128906,294.1499938964844,298.45318603515625,294.9535217285156,299.0929260253906,296.50830078125,286.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.5670802129602635e-09,0.0010060097556561,-0.0162568408995866,0.0,0.0,0.0,-0.0080684209242463,60.0,16.000625610351562,0.0,-6.900265958620366e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,9.441714064450936e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,9.942532051354648e-05,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,7.343533070525154e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.942577162291856e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.000471631239634,285.8536682128906,294.1499938964844,298.45318603515625,294.9535217285156,299.0929260253906,296.50830078125,286.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.5670802129602635e-09,0.0010060097556561,-0.0162568408995866,0.0,0.0,0.0,-0.0080684209242463,60.0,16.000625610351562,0.0,-6.900265958620366e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,9.413107909495012e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.912409586831929e-05,299.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,7.321284647332504e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,9.912453970173374e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.00047020232887,285.85400390625,294.1499938964844,298.43280029296875,294.95428466796875,299.0812683105469,296.4928894042969,286.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.2106679799001085e-09,0.0010029613040387,-0.015323219820857,0.0,0.0,0.0,-0.0078917276114225,60.0,15.909439086914062,0.0,-6.858515888552574e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,9.413107909495012e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.912409586831929e-05,299.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,7.321284647332504e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,9.912453970173374e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.00047020232887,285.85400390625,294.1499938964844,298.43280029296875,294.95428466796875,299.0812683105469,296.4928894042969,286.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.2106679799001085e-09,0.0010029613040387,-0.015323219820857,0.0,0.0,0.0,-0.0078917276114225,60.0,15.909439086914062,0.0,-6.858515888552574e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
