time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.4031092885416e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.901880548568442e-05,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,7.313508103834465e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.901924931909888e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0004697029071394,285.8542175292969,294.1499938964844,298.4225158691406,294.9547119140625,299.07537841796875,296.4848937988281,286.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899363473,6.086085857504031e-09,0.0010018933098763,-0.0149968704208731,0.0,0.0,0.0,-0.0078299539163708,60.0,15.871477127075195,0.0,-6.843952604640435e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,9.400251292390748e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,9.898871212499216e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,7.311284571187571e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,9.8989148682449e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.0004695601237472,285.8544616699219,294.1499938964844,298.4122009277344,294.9551696777344,299.0694885253906,296.4768981933594,286.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050468126517217e-09,0.001001589000225,-0.0149035649374127,0.0,0.0,0.0,-0.00781229743734,60.0,15.838702201843262,0.0,-6.839791666379824e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,9.406141907675192e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,9.905074693961068e-05,299.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,7.315866969292983e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,9.905118349706754e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0004698544216807,285.8551025390625,294.1499938964844,298.39141845703125,294.9560852050781,299.0574951171875,296.4595031738281,286.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123848539374421e-09,0.0010022157803177,-0.0150957936421036,0.0,0.0,0.0,-0.007848672568798,60.0,15.800180435180664,0.0,-6.848365785572241e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,9.406141907675192e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,9.905074693961068e-05,299.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,7.315866969292983e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,9.905118349706754e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0004698544216807,285.8551025390625,294.1499938964844,298.39141845703125,294.9560852050781,299.0574951171875,296.4595031738281,286.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123848539374421e-09,0.0010022157803177,-0.0150957936421036,0.0,0.0,0.0,-0.007848672568798,60.0,15.800180435180664,0.0,-6.848365785572241e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,9.418329136678948e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,9.917908755596728e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,7.325346086872742e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,9.917952411342412e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0004704632156062,285.8558654785156,294.1499938964844,298.37042236328125,294.95709228515625,299.0453186035156,296.44091796875,286.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.2756768670624305e-09,0.0010035146260634,-0.0154935168102383,0.0,0.0,0.0,-0.007923942990601,60.0,15.777411460876465,0.0,-6.866122248538886e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,9.418329136678948e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,9.917908755596728e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,7.325346086872742e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,9.917952411342412e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0004704632156062,285.8558654785156,294.1499938964844,298.37042236328125,294.95709228515625,299.0453186035156,296.44091796875,286.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.2756768670624305e-09,0.0010035146260634,-0.0154935168102383,0.0,0.0,0.0,-0.007923942990601,60.0,15.777411460876465,0.0,-6.866122248538886e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.433777449885385e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.93417706922628e-05,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,7.337361603276804e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,9.934219997376204e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0004712349036708,285.8567810058594,294.1499938964844,298.3492126464844,294.95819091796875,299.0329895019531,296.4213562011719,286.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468133140202781e-09,0.0010051588760688,-0.0159976575523614,0.0,0.0,0.0,-0.0080193439498543,60.0,15.763381958007812,0.0,-6.88866350628814e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.433777449885385e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.93417706922628e-05,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,7.337361603276804e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,9.934219997376204e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0004712349036708,285.8567810058594,294.1499938964844,298.3492126464844,294.95819091796875,299.0329895019531,296.4213562011719,286.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468133140202781e-09,0.0010051588760688,-0.0159976575523614,0.0,0.0,0.0,-0.0080193439498543,60.0,15.763381958007812,0.0,-6.88866350628814e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,9.446022886550054e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.94707297650166e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,7.34688583179377e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.94711517705582e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0004718466079793,285.85791015625,294.1499938964844,298.3278503417969,294.9593505859375,299.0203857421875,296.40069580078125,286.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064693633466,6.620689774194943e-09,0.0010064627276733,-0.0163972731679677,0.0,0.0,0.0,-0.0080949701368808,60.0,15.753006935119627,0.0,-6.906557104002786e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,9.446022886550054e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.94707297650166e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,7.34688583179377e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.94711517705582e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0004718466079793,285.85791015625,294.1499938964844,298.3278503417969,294.9593505859375,299.0203857421875,296.40069580078125,286.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064693633466,6.620689774194943e-09,0.0010064627276733,-0.0163972731679677,0.0,0.0,0.0,-0.0080949701368808,60.0,15.753006935119627,0.0,-6.906557104002786e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,9.451508958591148e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.95285008684732e-05,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,7.351153180934489e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,9.952892287401482e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,0.0004721206496469,285.85845947265625,294.1499938964844,298.31707763671875,294.9599304199219,299.0140991210937,296.3904113769531,286.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070602875202,6.689038656304547e-09,0.0010070536518469,-0.0165763013064861,0.0,0.0,0.0,-0.0081288861110806,60.0,15.747177124023438,0.0,-6.914581263117725e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.456064435653389e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,9.957647125702351e-05,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,7.354695844696835e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,9.957689326256514e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0004723482124973,285.8590393066406,294.1499938964844,298.3062744140625,294.9605712890625,299.0077819824219,296.3800048828125,286.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745788372342076e-09,0.0010075381724163,-0.0167249515652656,0.0,0.0,0.0,-0.0081570157781243,60.0,15.740922927856444,0.0,-6.921247575064626e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,9.463117748964578e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,9.965075878426433e-05,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,7.36018264433369e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.965117351384832e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,0.0004727005725726,285.8603820800781,294.1499938964844,298.28448486328125,294.9618835449219,298.994873046875,296.3586120605469,286.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833659416116689e-09,0.0010082883527502,-0.0169551186263561,0.0,0.0,0.0,-0.0082005709409713,60.0,15.727542877197266,0.0,-6.931576024271635e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,9.463117748964578e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,9.965075878426433e-05,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,7.36018264433369e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.965117351384832e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,0.0004727005725726,285.8603820800781,294.1499938964844,298.28448486328125,294.9618835449219,298.994873046875,296.3586120605469,286.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833659416116689e-09,0.0010082883527502,-0.0169551186263561,0.0,0.0,0.0,-0.0082005709409713,60.0,15.727542877197266,0.0,-6.931576024271635e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,9.469545329920948e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.971844701794907e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,7.365181954810396e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,9.971885447157548e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,0.000473021675134,285.86187744140625,294.1499938964844,298.2625427246094,294.9632873535156,298.9818115234375,296.3369140625,286.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089796269312,6.913726036117396e-09,0.0010089727584272,-0.0171648412942886,0.0,0.0,0.0,-0.0082402620464563,60.0,15.714146614074709,0.0,-6.9409935576914e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,9.469545329920948e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.971844701794907e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,7.365181954810396e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,9.971885447157548e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,0.000473021675134,285.86187744140625,294.1499938964844,298.2625427246094,294.9632873535156,298.9818115234375,296.3369140625,286.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089796269312,6.913726036117396e-09,0.0010089727584272,-0.0171648412942886,0.0,0.0,0.0,-0.0082402620464563,60.0,15.714146614074709,0.0,-6.9409935576914e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.47536900639534e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.977978334063664e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,7.369711966020986e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.978018351830542e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0004733125970233,285.8634338378906,294.1499938964844,298.2403869628906,294.9647521972656,298.9686279296875,296.3150329589844,286.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.986273337616922e-09,0.001009591971524,-0.0173548646271228,0.0,0.0,0.0,-0.0082762213423848,60.0,15.700105667114258,0.0,-6.94953214974703e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.47536900639534e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.977978334063664e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,7.369711966020986e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.978018351830542e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0004733125970233,285.8634338378906,294.1499938964844,298.2403869628906,294.9647521972656,298.9686279296875,296.3150329589844,286.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.986273337616922e-09,0.001009591971524,-0.0173548646271228,0.0,0.0,0.0,-0.0082762213423848,60.0,15.700105667114258,0.0,-6.94953214974703e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,9.483641770202668e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,9.986689838115126e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.376146095339209e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,9.986729855882004e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0004737258423119,285.8651428222656,294.1499938964844,298.21807861328125,294.96630859375,298.95526123046875,296.2926940917969,286.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104804532602,7.089329123743937e-09,0.0010104733519256,-0.0176247972995042,0.0,0.0,0.0,-0.0083273109048604,60.0,15.688657760620115,0.0,-6.961671061844754e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,9.483641770202668e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,9.986689838115126e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.376146095339209e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,9.986729855882004e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0004737258423119,285.8651428222656,294.1499938964844,298.21807861328125,294.96630859375,298.95526123046875,296.2926940917969,286.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104804532602,7.089329123743937e-09,0.0010104733519256,-0.0176247972995042,0.0,0.0,0.0,-0.0083273109048604,60.0,15.688657760620115,0.0,-6.961671061844754e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,9.48882006923668e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,9.992143168346956e-05,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,7.380174065474421e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.992182458518072e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.000473984517157,285.8660583496094,294.1499938964844,298.20684814453125,294.96710205078125,298.9485168457031,296.2814025878906,286.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110307484865,7.153841519169646e-09,0.0010110236471518,-0.0177937727421522,0.0,0.0,0.0,-0.0083592860028147,60.0,15.684368133544922,0.0,-6.96927529020286e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,9.494079858995974e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,9.997682354878634e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,7.384265336440876e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.997721645049752e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0004742472956422,285.8669738769531,294.1499938964844,298.195556640625,294.9679260253906,298.9417724609375,296.27008056640625,286.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115912882611,7.219370434796701e-09,0.0010115840705111,-0.0179654080420732,0.0,0.0,0.0,-0.0083917714655399,60.0,15.680179595947266,0.0,-6.977003152996988e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.509724623057993e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.000100141573057,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,7.396432920359075e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001001419586827,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0004750287625938,285.86895751953125,294.1499938964844,298.1728820800781,294.9696350097656,298.9278259277344,296.2450256347656,286.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132562601938,7.414270974948067e-09,0.0010132488096132,-0.0184758901596069,0.0,0.0,0.0,-0.0084883831441402,60.0,15.674952507019045,0.0,-7.000014079494576e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.509724623057993e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.000100141573057,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,7.396432920359075e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001001419586827,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0004750287625938,285.86895751953125,294.1499938964844,298.1728820800781,294.9696350097656,298.9278259277344,296.2450256347656,286.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132562601938,7.414270974948067e-09,0.0010132488096132,-0.0184758901596069,0.0,0.0,0.0,-0.0084883831441402,60.0,15.674952507019045,0.0,-7.000014079494576e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.53153648879379e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001003712677629,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,7.413398270728067e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001003716533887,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0004761183517985,285.87115478515625,294.1499938964844,298.1499938964844,294.971435546875,298.9131164550781,296.21417236328125,286.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015581190586,7.686024261488456e-09,0.0010155735071748,-0.0191876348108053,0.0,0.0,0.0,-0.0086231073364615,60.0,15.669830322265623,0.0,-7.032161875031306e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.53153648879379e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001003712677629,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,7.413398270728067e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001003716533887,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0004761183517985,285.87115478515625,294.1499938964844,298.1499938964844,294.971435546875,298.9131164550781,296.21417236328125,286.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015581190586,7.686024261488456e-09,0.0010155735071748,-0.0191876348108053,0.0,0.0,0.0,-0.0086231073364615,60.0,15.669830322265623,0.0,-7.032161875031306e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,9.555160795571284e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0001006200473057,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,7.431772974086925e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0001006204256555,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.000477298424812,285.8733825683594,294.1499938964844,298.1086730957031,294.9613952636719,298.8984680175781,296.1843566894531,286.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180991375818,7.980347049851844e-09,0.0010180911049246,-0.0199584607034921,0.0,0.0,0.0,-0.0087690204381942,60.0,15.668741226196287,0.0,-7.067062313126371e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,9.555160795571284e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0001006200473057,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,7.431772974086925e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0001006204256555,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.000477298424812,285.8733825683594,294.1499938964844,298.1086730957031,294.9613952636719,298.8984680175781,296.1843566894531,286.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180991375818,7.980347049851844e-09,0.0010180911049246,-0.0199584607034921,0.0,0.0,0.0,-0.0087690204381942,60.0,15.668741226196287,0.0,-7.067062313126371e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,9.590620902599768e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0001009934640023,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,7.459353219019249e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0001009938423521,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0004790697712451,285.875732421875,294.1499938964844,298.03228759765625,294.9286193847656,298.8828430175781,296.14337158203125,286.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422137653951722e-09,0.0010218668030574,-0.0211154408752918,0.0,0.0,0.0,-0.0089880255982279,60.0,15.650627136230469,0.0,-7.119611211692245e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,9.590620902599768e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0001009934640023,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,7.459353219019249e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0001009938423521,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0004790697712451,285.875732421875,294.1499938964844,298.03228759765625,294.9286193847656,298.8828430175781,296.14337158203125,286.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422137653951722e-09,0.0010218668030574,-0.0211154408752918,0.0,0.0,0.0,-0.0089880255982279,60.0,15.650627136230469,0.0,-7.119611211692245e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,9.610913548385724e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001012071516015,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,7.475136226275936e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001012075299513,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.000480083428556,285.8769226074219,294.1499938964844,297.98175048828125,294.9041748046875,298.8746643066406,296.1195678710937,286.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240370174869,8.674962082011461e-09,0.0010240282863378,-0.021777506917715,0.0,0.0,0.0,-0.0091133592650294,60.0,15.635281562805176,0.0,-7.149770908654318e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,9.636559116188435e-05,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0001014772133203,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,7.49508326407522e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,0.0001014775916701,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0004813644918613,285.8782043457031,294.1499938964844,297.92340087890625,294.8746337890625,298.8656005859375,296.0820617675781,286.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267691686749,8.994479827606483e-09,0.0010267602046951,-0.0226141829043626,0.0,0.0,0.0,-0.0092717558145523,60.0,15.607908248901367,0.0,-7.18797821264161e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,9.694195614429192e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001020841664285,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,7.539911894127727e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,0.0001020845375023,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0004842435882892,285.8808288574219,294.1499938964844,297.7846069335937,294.8009338378906,298.8456115722656,295.9917907714844,286.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329099604859,9.71258451443191e-09,0.0010329002980142,-0.0244944095611572,0.0,0.0,0.0,-0.0096277492120862,60.0,15.537552833557127,0.0,-7.27421749502355e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,9.694195614429192e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001020841664285,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,7.539911894127727e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,0.0001020845375023,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0004842435882892,285.8808288574219,294.1499938964844,297.7846069335937,294.8009338378906,298.8456115722656,295.9917907714844,286.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329099604859,9.71258451443191e-09,0.0010329002980142,-0.0244944095611572,0.0,0.0,0.0,-0.0096277492120862,60.0,15.537552833557127,0.0,-7.27421749502355e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,9.762523404788226e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.000102803685877,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,7.593055488541722e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001028040569508,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0004876566817983,285.88360595703125,294.1499938964844,297.6184387207031,294.7089233398437,298.8227844238281,295.8715209960937,286.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190225467,1.0563890207038185e-08,0.0010401796316727,-0.0267230663448572,0.0,0.0,0.0,-0.0100497780367732,60.0,15.445460319519045,0.0,-7.377119004559064e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,9.762523404788226e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.000102803685877,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,7.593055488541722e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001028040569508,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0004876566817983,285.88360595703125,294.1499938964844,297.6184387207031,294.7089233398437,298.8227844238281,295.8715209960937,286.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190225467,1.0563890207038185e-08,0.0010401796316727,-0.0267230663448572,0.0,0.0,0.0,-0.0100497780367732,60.0,15.445460319519045,0.0,-7.377119004559064e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,9.84269063337706e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001036478861351,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,7.65540826250799e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0001036482572089,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0004916611942462,285.88653564453125,294.1499938964844,297.4274597167969,294.60009765625,298.7966613769531,295.7194519042969,286.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562717894264551e-08,0.0010487199760973,-0.0293374191969633,0.0,0.0,0.0,-0.0105449371039867,60.0,15.332809448242188,0.0,-7.498772447434021e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,9.84269063337706e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001036478861351,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,7.65540826250799e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0001036482572089,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0004916611942462,285.88653564453125,294.1499938964844,297.4274597167969,294.60009765625,298.7966613769531,295.7194519042969,286.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562717894264551e-08,0.0010487199760973,-0.0293374191969633,0.0,0.0,0.0,-0.0105449371039867,60.0,15.332809448242188,0.0,-7.498772447434021e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.937569120666012e-05,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001046470060828,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,7.729202479822561e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,0.0001046473698806,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0004964005784131,285.8896484375,294.1499938964844,297.2142028808594,294.47589111328125,298.7666931152344,295.534912109375,286.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588401928544,1.2744852284640729e-08,0.0010588275035843,-0.0324307978153228,0.0,0.0,0.0,-0.0111309671774506,60.0,15.203340530395508,0.0,-7.644036514875553e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
