time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.937569120666012e-05,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001046470060828,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,7.729202479822561e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,0.0001046473698806,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0004964005784131,285.8896484375,294.1499938964844,297.2142028808594,294.47589111328125,298.7666931152344,295.534912109375,286.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588401928544,1.2744852284640729e-08,0.0010588275035843,-0.0324307978153228,0.0,0.0,0.0,-0.0111309671774506,60.0,15.203340530395508,0.0,-7.644036514875553e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,9.986958320951088e-05,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.000105167098809,299.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,7.767615898046643e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001051674626069,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,0.0004988676519133,285.8912353515625,294.1499938964844,297.1000366210937,294.40850830078125,298.7504577636719,295.4333801269531,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360220485481022e-08,0.0010640904074534,-0.0340407192707061,0.0,0.0,0.0,-0.0114360358566045,60.0,15.132444381713867,0.0,-7.720205275063563e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0001004361693048,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001057637418853,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,7.811684190528467e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0001057641056831,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0005016979412175,285.8928527832031,294.1499938964844,296.98126220703125,294.3378295898437,298.73345947265625,295.3241271972656,286.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701456340029,1.4066180220595472e-08,0.001070131547749,-0.0358873195946216,0.0,0.0,0.0,-0.011786033399403,60.0,15.05878734588623,0.0,-7.808051094571057e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0001014166409731,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.0001067962293745,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,7.887943502282724e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0001067965931724,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0005065955920144,285.8962707519531,294.1499938964844,296.7311706542969,294.1873779296875,298.69482421875,295.0814208984375,286.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805862257257,1.5287820787079912e-08,0.0010805708589032,-0.0390819497406482,0.0,0.0,0.0,-0.0123916193842887,60.0,14.879935264587402,0.0,-7.961240555687257e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0001014166409731,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.0001067962293745,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,7.887943502282724e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0001067965931724,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0005065955920144,285.8962707519531,294.1499938964844,296.7311706542969,294.1873779296875,298.69482421875,295.0814208984375,286.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805862257257,1.5287820787079912e-08,0.0010805708589032,-0.0390819497406482,0.0,0.0,0.0,-0.0123916193842887,60.0,14.879935264587402,0.0,-7.961240555687257e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001022096839733,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0001076313419616,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,7.949624705361202e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0001076317057595,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0005105569725856,285.8998413085937,294.1499938964844,296.46649169921875,294.02606201171875,298.6513671875,294.81982421875,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890401899814,1.6275944147992053e-08,0.0010890240082517,-0.0416650623083114,0.0,0.0,0.0,-0.0128814931958913,60.0,14.657142639160156,0.0,-8.086233549420285e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001022096839733,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0001076313419616,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,7.949624705361202e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0001076317057595,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0005105569725856,285.8998413085937,294.1499938964844,296.46649169921875,294.02606201171875,298.6513671875,294.81982421875,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890401899814,1.6275944147992053e-08,0.0010890240082517,-0.0416650623083114,0.0,0.0,0.0,-0.0128814931958913,60.0,14.657142639160156,0.0,-8.086233549420285e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001028627157211,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001083190145436,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,8.000415982678533e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0001083193783415,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0005138190463185,285.903564453125,294.1499938964844,296.1897888183594,293.85546875,298.6032409667969,294.5447692871094,286.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959982173517,1.708961683277721e-08,0.0010959811042994,-0.0437915250658988,0.0,0.0,0.0,-0.0132848629727959,60.0,14.397080421447754,0.0,-8.189889655341177e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001028627157211,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001083190145436,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,8.000415982678533e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0001083193783415,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0005138190463185,285.903564453125,294.1499938964844,296.1897888183594,293.85546875,298.6032409667969,294.5447692871094,286.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959982173517,1.708961683277721e-08,0.0010959811042994,-0.0437915250658988,0.0,0.0,0.0,-0.0132848629727959,60.0,14.397080421447754,0.0,-8.189889655341177e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001034108063322,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001088961871573,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,8.043045090744272e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001088965436792,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,0.0005165569018572,285.90740966796875,294.1499938964844,295.90362548828125,293.67724609375,298.5499267578125,294.2587585449219,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018401710316,1.7772540772398315e-08,0.0011018223594874,-0.0455758310854435,0.0,0.0,0.0,-0.0136234257370233,60.0,14.10121726989746,0.0,-8.277397967049185e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001034108063322,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001088961871573,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,8.043045090744272e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001088965436792,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,0.0005165569018572,285.90740966796875,294.1499938964844,295.90362548828125,293.67724609375,298.5499267578125,294.2587585449219,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018401710316,1.7772540772398315e-08,0.0011018223594874,-0.0455758310854435,0.0,0.0,0.0,-0.0136234257370233,60.0,14.10121726989746,0.0,-8.277397967049185e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001036339672282,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0001091311860363,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,8.060402615228668e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0001091315425583,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0005176716367714,285.9093933105469,294.1499938964844,295.7577819824219,293.58575439453125,298.52166748046875,294.1135559082031,286.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042254045605,1.8050606342967512e-08,0.0011042073601856,-0.0463022179901599,0.0,0.0,0.0,-0.0137613117694854,60.0,13.942279815673828,0.0,-8.31316100402546e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0001037844340316,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001092896418413,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,8.07210526545532e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001092899910872,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0005184232140891,285.9114074707031,294.1499938964844,295.6105651855469,293.4930114746094,298.492431640625,293.9672241210937,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058257659897,1.823808304379781e-08,0.0011058074887841,-0.0467919334769248,0.0,0.0,0.0,-0.0138542372733354,60.0,13.775296211242676,0.0,-8.337317325413096e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001038032278302,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.000109309432446,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,8.07356700534001e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,0.0001093097816919,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.0005185171030461,285.9155578613281,294.1499938964844,295.3131408691406,293.30450439453125,298.429443359375,293.67266845703125,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060226242989,1.8261479439729555e-08,0.0011060043470934,-0.0468530468642711,0.0,0.0,0.0,-0.0138658192008733,60.0,13.401719093322754,-0.0,-8.340335000411869e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001038032278302,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.000109309432446,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,8.07356700534001e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,0.0001093097816919,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.0005185171030461,285.9155578613281,294.1499938964844,295.3131408691406,293.30450439453125,298.429443359375,293.67266845703125,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060226242989,1.8261479439729555e-08,0.0011060043470934,-0.0468530468642711,0.0,0.0,0.0,-0.0138658192008733,60.0,13.401719093322754,-0.0,-8.340335000411869e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0001035640307236,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,0.0001090575533453,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,8.054963836912066e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001090579025913,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0005173223325982,285.9197998046875,294.1499938964844,295.013916015625,293.11346435546875,298.3617553710937,293.3797607421875,286.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034801136702,1.7963429854717106e-08,0.0011034621857106,-0.0460744984447956,0.0,0.0,0.0,-0.0137180956080555,60.0,12.992777824401855,-0.0,-8.301940113142336e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0001035640307236,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,0.0001090575533453,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,8.054963836912066e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001090579025913,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0005173223325982,285.9197998046875,294.1499938964844,295.013916015625,293.11346435546875,298.3617553710937,293.3797607421875,286.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034801136702,1.7963429854717106e-08,0.0011034621857106,-0.0460744984447956,0.0,0.0,0.0,-0.0137180956080555,60.0,12.992777824401855,-0.0,-8.301940113142336e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001030400890158,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001085058247554,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,8.014212653506547e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001085061594494,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0005147051415406,285.9241638183594,294.1499938964844,294.7154541015625,292.9217529296875,298.2899169921875,293.092041015625,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978989303112,1.731056897824601e-08,0.0010978815844282,-0.044368851929903,0.0,0.0,0.0,-0.0133944544941186,60.0,12.55488395690918,-0.0,-8.218150071570562e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001030400890158,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001085058247554,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,8.014212653506547e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001085061594494,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0005147051415406,285.9241638183594,294.1499938964844,294.7154541015625,292.9217529296875,298.2899169921875,293.092041015625,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978989303112,1.731056897824601e-08,0.0010978815844282,-0.044368851929903,0.0,0.0,0.0,-0.0133944544941186,60.0,12.55488395690918,-0.0,-8.218150071570562e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.000102291960502,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001077180204447,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,7.9560253652744e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001077183478628,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0005109681515023,285.9285583496094,294.1499938964844,294.4203186035156,292.7311706542969,298.2153015136719,292.8101806640625,286.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899247135967,1.6378372436065547e-08,0.0010899082990363,-0.0419327765703201,0.0,0.0,0.0,-0.0129323145374655,60.0,12.098852157592772,-0.0,-8.099245007997524e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.000102291960502,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001077180204447,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,7.9560253652744e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001077183478628,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0005109681515023,285.9285583496094,294.1499938964844,294.4203186035156,292.7311706542969,298.2153015136719,292.8101806640625,286.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899247135967,1.6378372436065547e-08,0.0010899082990363,-0.0419327765703201,0.0,0.0,0.0,-0.0129323145374655,60.0,12.098852157592772,-0.0,-8.099245007997524e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,0.0001018519033095,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001072546147042,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,7.921798533061519e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0001072549421223,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0005087699391879,285.9307861328125,294.1499938964844,294.2748107910156,292.6369323730469,298.1770324707031,292.6721496582031,286.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085237134248,1.5830048383236317e-08,0.0010852213017642,-0.0404995121061801,0.0,0.0,0.0,-0.012660495005548,60.0,11.866328239440918,-0.0,-8.029707743162362e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001013195214909,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0001066940021701,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,7.880391785874963e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001066943223122,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0005061106639914,285.9330444335937,294.1499938964844,294.1310729980469,292.543701171875,298.137451171875,292.53912353515625,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795558337122,1.5166694566914884e-08,0.0010795406997203,-0.0387652479112148,0.0,0.0,0.0,-0.0123315993696451,60.0,11.62851333618164,-0.0,-7.94598449260775e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,0.0001002405260805,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001055577740771,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,7.79647016315721e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0001055580942193,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0005007208674214,285.93756103515625,294.1499938964844,293.85028076171875,292.3612365722656,298.056640625,292.2807006835937,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680633131414,1.3822273103869522e-08,0.0010680494597181,-0.0352493561804294,0.0,0.0,0.0,-0.0116651365533471,60.0,11.15569019317627,-0.0,-7.777644128736938e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,0.0001002405260805,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001055577740771,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,7.79647016315721e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0001055580942193,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0005007208674214,285.93756103515625,294.1499938964844,293.85028076171875,292.3612365722656,298.056640625,292.2807006835937,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680633131414,1.3822273103869522e-08,0.0010680494597181,-0.0352493561804294,0.0,0.0,0.0,-0.0116651365533471,60.0,11.15569019317627,-0.0,-7.777644128736938e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,9.9124365078751e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.0001043824086082,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,7.709657802479342e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001043827141984,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0004951453884132,285.942138671875,294.1499938964844,293.5804748535156,292.1858215332031,297.9735107421875,292.03570556640625,286.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561684612184,1.2431549123448349e-08,0.0010561561211943,-0.0316110327839851,0.0,0.0,0.0,-0.010975687764585,60.0,10.692721366882324,-0.0,-7.605400753618596e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,9.9124365078751e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.0001043824086082,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,7.709657802479342e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001043827141984,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0004951453884132,285.942138671875,294.1499938964844,293.5804748535156,292.1858215332031,297.9735107421875,292.03570556640625,286.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561684612184,1.2431549123448349e-08,0.0010561561211943,-0.0316110327839851,0.0,0.0,0.0,-0.010975687764585,60.0,10.692721366882324,-0.0,-7.605400753618596e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.810020128497854e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001033039225148,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,7.630000618519261e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001033042208291,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,0.0004900295170955,285.9467468261719,294.1499938964844,293.32421875,292.0195007324219,297.8880615234375,291.8052978515625,286.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452556889504,1.1155480095226268e-08,0.0010452445130795,-0.0282715670764446,0.0,0.0,0.0,-0.0103430850431323,60.0,10.250500679016112,-0.0,-7.449051508956472e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.810020128497854e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001033039225148,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,7.630000618519261e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001033042208291,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,0.0004900295170955,285.9467468261719,294.1499938964844,293.32421875,292.0195007324219,297.8880615234375,291.8052978515625,286.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452556889504,1.1155480095226268e-08,0.0010452445130795,-0.0282715670764446,0.0,0.0,0.0,-0.0103430850431323,60.0,10.250500679016112,-0.0,-7.449051508956472e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,9.725006384542212e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.00010240868869,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,7.563879626104608e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001024089870043,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,0.0004857829480897,285.9514465332031,294.1499938964844,293.0840759277344,291.8643493652344,297.8004455566406,291.5892639160156,286.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036197412759,1.0096248281854514e-08,0.001036187284626,-0.025498853996396,0.0,0.0,0.0,-0.0098179802298545,60.0,9.841628074645996,-0.0,-7.320502959373698e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,9.725006384542212e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.00010240868869,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,7.563879626104608e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001024089870043,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,0.0004857829480897,285.9514465332031,294.1499938964844,293.0840759277344,291.8643493652344,297.8004455566406,291.5892639160156,286.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036197412759,1.0096248281854514e-08,0.001036187284626,-0.025498853996396,0.0,0.0,0.0,-0.0098179802298545,60.0,9.841628074645996,-0.0,-7.320502959373698e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,9.686575504019856e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.0001020040072035,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,7.533989264629781e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0001020042982418,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0004838632885366,285.95379638671875,294.1499938964844,292.9708557128906,291.7915954589844,297.756103515625,291.48468017578125,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321051813662,9.617431295794177e-09,0.0010320956353098,-0.0242452733218669,0.0,0.0,0.0,-0.009580623358488,60.0,9.646681785583496,-0.0,-7.262759282866682e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,9.655850590206684e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0001016804526443,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,7.510092109441757e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001016807436826,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0004823284980375,285.9561767578125,294.1499938964844,292.86260986328125,291.7224426269531,297.71142578125,291.3825378417969,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288290213793,9.234609521513448e-09,0.0010288198245689,-0.0232429392635822,0.0,0.0,0.0,-0.0093908300623297,60.0,9.461554527282717,-0.0,-7.216758035610837e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,9.618192416382954e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.0001012838984024,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,7.4808020144701e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0001012841821648,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0004804474010597,285.9609680175781,294.1499938964844,292.662353515625,291.5959777832031,297.6205139160156,291.1884765625,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248132748529,8.765404402311106e-09,0.0010248045437037,-0.0220143366605043,0.0,0.0,0.0,-0.0091582089662551,60.0,9.139144897460938,-0.0,-7.160575421494286e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,9.618192416382954e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.0001012838984024,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,7.4808020144701e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0001012841821648,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0004804474010597,285.9609680175781,294.1499938964844,292.662353515625,291.5959777832031,297.6205139160156,291.1884765625,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248132748529,8.765404402311106e-09,0.0010248045437037,-0.0220143366605043,0.0,0.0,0.0,-0.0091582089662551,60.0,9.139144897460938,-0.0,-7.160575421494286e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,9.592614514986052e-05,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001010145570035,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,7.460908818757161e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0001010148334898,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0004791697720065,285.96588134765625,294.1499938964844,292.48590087890625,291.487060546875,297.5283508300781,291.00439453125,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220890399068,8.446719768073763e-09,0.0010220805415883,-0.0211798083037138,0.0,0.0,0.0,-0.0090002287179231,60.0,8.856069564819336,-0.0,-7.122540068849048e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,9.592614514986052e-05,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001010145570035,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,7.460908818757161e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0001010148334898,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0004791697720065,285.96588134765625,294.1499938964844,292.48590087890625,291.487060546875,297.5283508300781,291.00439453125,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220890399068,8.446719768073763e-09,0.0010220805415883,-0.0211798083037138,0.0,0.0,0.0,-0.0090002287179231,60.0,8.856069564819336,-0.0,-7.122540068849048e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,9.57820302573964e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0001008628023555,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,7.44969947845675e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001008630788419,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0004784498887602,285.9708251953125,294.1499938964844,292.3358154296875,291.3978881835937,297.43536376953125,290.831298828125,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205516591668,8.267154072427731e-09,0.0010205433936789,-0.0207095723599195,0.0,0.0,0.0,-0.0089112017303705,60.0,8.614701271057129,-0.0,-7.10115415358814e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,9.57820302573964e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0001008628023555,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,7.44969947845675e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001008630788419,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0004784498887602,285.9708251953125,294.1499938964844,292.3358154296875,291.3978881835937,297.43536376953125,290.831298828125,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205516591668,8.267154072427731e-09,0.0010205433936789,-0.0207095723599195,0.0,0.0,0.0,-0.0089112017303705,60.0,8.614701271057129,-0.0,-7.10115415358814e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
