time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,9.56989315454848e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001007753016892,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,7.443236972903833e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0001007755708997,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0004780348099302,285.9758605957031,294.1499938964844,292.214599609375,291.33062744140625,297.3420104980469,290.67266845703125,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.163613784972767e-09,0.0010196573566645,-0.0204384159296751,0.0,0.0,0.0,-0.0088598690927028,60.0,8.416028022766113,-0.0,-7.088837605806475e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,9.56989315454848e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001007753016892,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,7.443236972903833e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0001007755708997,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0004780348099302,285.9758605957031,294.1499938964844,292.214599609375,291.33062744140625,297.3420104980469,290.67266845703125,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.163613784972767e-09,0.0010196573566645,-0.0204384159296751,0.0,0.0,0.0,-0.0088598690927028,60.0,8.416028022766113,-0.0,-7.088837605806475e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,9.567777306074277e-05,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0001007530154311,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,7.441591151291505e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0001007532846415,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0004779291339218,285.9784240722656,294.1499938964844,292.1656494140625,291.3058776855469,297.2952880859375,290.5990295410156,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194414062425,8.137248208583971e-09,0.0010194333735853,-0.0203693676739931,0.0,0.0,0.0,-0.0088468063622713,60.0,8.332658767700195,-0.0,-7.085702691256301e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.5670206064824e-05,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0001007450555334,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,7.441002526320517e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,0.0001007453247439,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0004778913571499,285.9809875488281,294.1499938964844,292.1248474121094,291.28741455078125,297.2486877441406,290.5306396484375,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193606140092,8.127820194658852e-09,0.0010193524649366,-0.02034467831254,0.0,0.0,0.0,-0.0088421311229467,60.0,8.261618614196777,-0.0,-7.084581454819272e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,9.568987297825517e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,0.0001007657629088,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,7.44253266020678e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0001007660321192,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,0.0004779895825777,285.9861755371094,294.1499938964844,292.06915283203125,291.2704162597656,297.1560974121094,290.41143798828125,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152311714582083e-09,0.0010195602662861,-0.0204088184982538,0.0,0.0,0.0,-0.0088542643934488,60.0,8.155668258666992,-0.0,-7.087493258950418e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,9.568987297825517e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,0.0001007657629088,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,7.44253266020678e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0001007660321192,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,0.0004779895825777,285.9861755371094,294.1499938964844,292.06915283203125,291.2704162597656,297.1560974121094,290.41143798828125,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152311714582083e-09,0.0010195602662861,-0.0204088184982538,0.0,0.0,0.0,-0.0088542643934488,60.0,8.155668258666992,-0.0,-7.087493258950418e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.575056901667268e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001008296821964,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,7.447253301506862e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0001008299441309,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004782927862834,285.991455078125,294.1499938964844,292.04998779296875,291.28173828125,297.0646057128906,290.3146057128906,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227926784343254e-09,0.0010202067205682,-0.0206068437546491,0.0,0.0,0.0,-0.0088917491957545,60.0,8.095354080200195,-0.0,-7.096486598356935e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.575056901667268e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001008296821964,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,7.447253301506862e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0001008299441309,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004782927862834,285.991455078125,294.1499938964844,292.04998779296875,291.28173828125,297.0646057128906,290.3146057128906,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227926784343254e-09,0.0010202067205682,-0.0206068437546491,0.0,0.0,0.0,-0.0088917491957545,60.0,8.095354080200195,-0.0,-7.096486598356935e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,9.581777703715488e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001009004627121,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,7.452481077052653e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.0001009007246466,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0004786285280715,285.996826171875,294.1499938964844,292.04998779296875,291.3076477050781,296.9748229980469,290.2449645996094,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209310567006,8.311657140325224e-09,0.0010209227912127,-0.0208261162042617,0.0,0.0,0.0,-0.0089332582429051,60.0,8.075374603271484,-0.0,-7.106451960225969e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,9.581777703715488e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001009004627121,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,7.452481077052653e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.0001009007246466,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0004786285280715,285.996826171875,294.1499938964844,292.04998779296875,291.3076477050781,296.9748229980469,290.2449645996094,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209310567006,8.311657140325224e-09,0.0010209227912127,-0.0208261162042617,0.0,0.0,0.0,-0.0089332582429051,60.0,8.075374603271484,-0.0,-7.106451960225969e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.579391189618036e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0001008753315545,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,7.450624980265275e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.000100875586213,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.000478509318782,286.0022888183594,294.1499938964844,292.04998779296875,291.3329772949219,296.8868103027344,290.19842529296875,286.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206800652667,8.281917374119985e-09,0.0010206716833636,-0.0207482315599918,0.0,0.0,0.0,-0.0089185312390327,60.0,8.069025993347168,-0.0,-7.102911325773675e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.579391189618036e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0001008753315545,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,7.450624980265275e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.000100875586213,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.000478509318782,286.0022888183594,294.1499938964844,292.04998779296875,291.3329772949219,296.8868103027344,290.19842529296875,286.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206800652667,8.281917374119985e-09,0.0010206716833636,-0.0207482315599918,0.0,0.0,0.0,-0.0089185312390327,60.0,8.069025993347168,-0.0,-7.102911325773675e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,9.575416333973408e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0001008334875223,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,7.44753415347077e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.0001008337349048,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0004783108015544,286.0050354003906,294.1499938964844,292.04998779296875,291.3454284667969,296.8431701660156,290.1784362792969,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202571284025,8.232398762686444e-09,0.0010202488629147,-0.020618550479412,0.0,0.0,0.0,-0.0088939862325787,60.0,8.06710433959961,-0.0,-7.097018084323281e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,9.567575762048364e-05,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0001007509199553,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,7.441435445798561e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001007511673378,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.000477919151308,286.0078125,294.1499938964844,292.04998779296875,291.35772705078125,296.80059814453125,290.164306640625,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194182395935,8.134700912876271e-09,0.0010194100905209,-0.0203626994043588,0.0,0.0,0.0,-0.0088455360382795,60.0,8.065180778503418,-0.0,-7.085400000050869e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,9.55316427280195e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001005991653073,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.430226833093911e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0001005994126899,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,0.0004771992971654,286.01336669921875,294.1499938964844,292.04998779296875,291.3818664550781,296.7158508300781,290.1377258300781,286.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017885049805,7.955144987192853e-09,0.0010178771335631,-0.0198924578726291,0.0,0.0,0.0,-0.0087565341964364,60.0,8.062254905700684,-0.0,-7.064070217666085e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,9.55316427280195e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001005991653073,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.430226833093911e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0001005994126899,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,0.0004771992971654,286.01336669921875,294.1499938964844,292.04998779296875,291.3818664550781,296.7158508300781,290.1377258300781,286.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017885049805,7.955144987192853e-09,0.0010178771335631,-0.0198924578726291,0.0,0.0,0.0,-0.0087565341964364,60.0,8.062254905700684,-0.0,-7.064070217666085e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.5477000286337e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.0001005416270345,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,7.425976946251467e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,0.0001005418671411,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.0004769263614434,286.01904296875,294.1499938964844,292.04998779296875,291.4053649902344,296.63287353515625,290.11553955078125,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173011105507,7.887055453181802e-09,0.0010172931943088,-0.0197141375392675,0.0,0.0,0.0,-0.0087227709591388,60.0,8.06489372253418,-0.0,-7.055990636217757e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.5477000286337e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.0001005416270345,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,7.425976946251467e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,0.0001005418671411,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.0004769263614434,286.01904296875,294.1499938964844,292.04998779296875,291.4053649902344,296.63287353515625,290.11553955078125,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173011105507,7.887055453181802e-09,0.0010172931943088,-0.0197141375392675,0.0,0.0,0.0,-0.0087227709591388,60.0,8.06489372253418,-0.0,-7.055990636217757e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.562121704220772e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001006934908218,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,7.437193562509492e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001006937309284,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0004776467394549,286.0247802734375,294.1499938964844,292.04998779296875,291.42822265625,296.55145263671875,290.09979248046875,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188400046899,8.066730394773458e-09,0.0010188319720327,-0.020184688270092,0.0,0.0,0.0,-0.0088118556886911,60.0,8.079822540283203,-0.0,-7.077321129145275e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.562121704220772e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001006934908218,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,7.437193562509492e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001006937309284,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0004776467394549,286.0247802734375,294.1499938964844,292.04998779296875,291.42822265625,296.55145263671875,290.09979248046875,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188400046899,8.066730394773458e-09,0.0010188319720327,-0.020184688270092,0.0,0.0,0.0,-0.0088118556886911,60.0,8.079822540283203,-0.0,-7.077321129145275e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,9.60692559601739e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0001011653075693,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,7.472041761502624e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001011655476759,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,0.000479884824017,286.03057861328125,294.1499938964844,292.04998779296875,291.45037841796875,296.4703674316406,290.0864562988281,286.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236095404252,8.624941649770791e-09,0.0010236009256914,-0.0216465219855308,0.0,0.0,0.0,-0.0090885637328028,60.0,8.108394622802734,-0.0,-7.143798796960257e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,9.60692559601739e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0001011653075693,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,7.472041761502624e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001011655476759,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,0.000479884824017,286.03057861328125,294.1499938964844,292.04998779296875,291.45037841796875,296.4703674316406,290.0864562988281,286.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236095404252,8.624941649770791e-09,0.0010236009256914,-0.0216465219855308,0.0,0.0,0.0,-0.0090885637328028,60.0,8.108394622802734,-0.0,-7.143798796960257e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,9.634040179662406e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0001014508379739,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,7.493131124647334e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.0001014510708046,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0004812392580788,286.03350830078125,294.1499938964844,292.04998779296875,291.4612121582031,296.43017578125,290.0805053710937,286.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264962911605,8.962761199882152e-09,0.0010264873271808,-0.0225311312824487,0.0,0.0,0.0,-0.0092560239136219,60.0,8.12590503692627,-0.0,-7.184181072261708e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,9.726756979944184e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,0.0001024271841743,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,7.565243868157268e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,0.0001024274242809,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,0.0004858706379309,286.0365295410156,294.1499938964844,292.04998779296875,291.47186279296875,296.38995361328125,290.0751647949219,286.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363743640482,1.0117937598863593e-08,0.0010363642359152,-0.0255556423217058,0.0,0.0,0.0,-0.00982868950814,60.0,8.177268981933594,-0.0,-7.323124862068654e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,9.973036503652112e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0001050206265063,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,7.756794366287068e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001050208666129,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0004981728270649,286.0427551269531,294.1499938964844,292.04998779296875,291.4925842285156,296.3088684082031,290.06658935546875,286.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062614377588,1.3186454594915633e-08,0.0010626012226566,-0.0335861444473266,0.0,0.0,0.0,-0.0113498764112591,60.0,8.320935249328613,-0.0,-7.69865948768711e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,9.973036503652112e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0001050206265063,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,7.756794366287068e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001050208666129,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0004981728270649,286.0427551269531,294.1499938964844,292.04998779296875,291.4925842285156,296.3088684082031,290.06658935546875,286.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062614377588,1.3186454594915633e-08,0.0010626012226566,-0.0335861444473266,0.0,0.0,0.0,-0.0113498764112591,60.0,8.320935249328613,-0.0,-7.69865948768711e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001031885985867,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001086623014998,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,8.025767601793632e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0001086625488824,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.0005154473474249,286.0491943359375,294.1499938964844,292.04998779296875,291.5126037597656,296.2339782714844,290.0592956542969,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994834592565,1.7495407789169803e-08,0.0010994659969583,-0.044851791113615,0.0,0.0,0.0,-0.0134861068800091,60.0,8.173850059509277,-0.0,-8.241828908239769e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001031885985867,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001086623014998,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,8.025767601793632e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0001086625488824,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.0005154473474249,286.0491943359375,294.1499938964844,292.04998779296875,291.5126037597656,296.2339782714844,290.0592956542969,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994834592565,1.7495407789169803e-08,0.0010994659969583,-0.044851791113615,0.0,0.0,0.0,-0.0134861068800091,60.0,8.173850059509277,-0.0,-8.241828908239769e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,0.0001073956300388,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0001130925011239,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,8.352980512427166e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001130927557824,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0005364622920751,286.05596923828125,294.1499938964844,292.04998779296875,291.5318298339844,296.15008544921875,290.0546264648437,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442833347246,2.2737584259857613e-08,0.0011442606337368,-0.0585343912243843,0.0,0.0,0.0,-0.0160847250372171,60.0,8.657563209533691,-0.0,-8.927571570893633e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,0.0001073956300388,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0001130925011239,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,8.352980512427166e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001130927557824,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0005364622920751,286.05596923828125,294.1499938964844,292.04998779296875,291.5318298339844,296.15008544921875,290.0546264648437,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442833347246,2.2737584259857613e-08,0.0011442606337368,-0.0585343912243843,0.0,0.0,0.0,-0.0160847250372171,60.0,8.657563209533691,-0.0,-8.927571570893633e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0001110799494199,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001169722672784,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,8.63953900989145e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001169725292129,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0005548662738874,286.06304931640625,294.1499938964844,292.04998779296875,291.55029296875,296.065185546875,290.0521240234375,287.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835454497486,2.732872239619155e-08,0.0011835182085633,-0.0704915300011634,0.0,0.0,0.0,-0.0183607451617717,60.0,9.022302627563477,-0.0,-9.550616653086764e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0001110799494199,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001169722672784,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,8.63953900989145e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001169725292129,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0005548662738874,286.06304931640625,294.1499938964844,292.04998779296875,291.55029296875,296.065185546875,290.0521240234375,287.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835454497486,2.732872239619155e-08,0.0011835182085633,-0.0704915300011634,0.0,0.0,0.0,-0.0183607451617717,60.0,9.022302627563477,-0.0,-9.550616653086764e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0001123434994951,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0001183028434752,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898742675781,0.0,0.0,8.737815369386226e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0001183031054097,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,0.0005611779633909,286.0666809082031,294.1499938964844,292.04998779296875,291.5592041015625,296.0227966308594,290.051513671875,287.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970427585765,2.8903352600195844e-08,0.0011970138875767,-0.0745859071612358,0.0,0.0,0.0,-0.0191415157169103,60.0,9.157465934753418,-0.0,-9.769130571157802e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001129681477323,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0001189606264233,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,8.786398393567652e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0001189608883578,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0005642981850542,286.0703430175781,294.1499938964844,292.04998779296875,291.56793212890625,295.9807434082031,290.0510559082031,287.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037078849971,2.9681782365287294e-08,0.00120367819909,-0.076608657836914,0.0,0.0,0.0,-0.019527455791831,60.0,9.258308410644531,-0.0,-9.878066720148126e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0001113676189561,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0001172752017737,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,8.661913307150826e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0001172754564322,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0005563032464124,286.0775756835937,294.1499938964844,292.04998779296875,291.5847473144531,295.899658203125,290.0505065917969,287.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866303393617,2.7687187653668843e-08,0.0011866026325151,-0.0714239180088043,0.0,0.0,0.0,-0.018538549542427,60.0,9.298880577087402,-0.0,-9.600142902854716e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0001113676189561,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0001172752017737,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,8.661913307150826e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0001172754564322,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0005563032464124,286.0775756835937,294.1499938964844,292.04998779296875,291.5847473144531,295.899658203125,290.0505065917969,287.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866303393617,2.7687187653668843e-08,0.0011866026325151,-0.0714239180088043,0.0,0.0,0.0,-0.018538549542427,60.0,9.298880577087402,-0.0,-9.600142902854716e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001075215477612,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0001132251127273,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,8.36277540656738e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001132253528339,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0005370913422666,286.0846252441406,294.1499938964844,292.04998779296875,291.6007080078125,295.8222961425781,290.0502319335937,287.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456448119133,2.289444900327453e-08,0.0011456219945102,-0.0589433461427688,0.0,0.0,0.0,-0.0161625891923904,60.0,9.177642822265623,-0.0,-8.94851055477375e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001075215477612,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0001132251127273,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,8.36277540656738e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001132253528339,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0005370913422666,286.0846252441406,294.1499938964844,292.04998779296875,291.6007080078125,295.8222961425781,290.0502319335937,287.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456448119133,2.289444900327453e-08,0.0011456219945102,-0.0589433461427688,0.0,0.0,0.0,-0.0161625891923904,60.0,9.177642822265623,-0.0,-8.94851055477375e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0001030306812026,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001084960313164,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,8.013486512936652e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0001084962641471,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0005146586336195,286.0914001464844,294.1499938964844,292.04998779296875,291.6158142089844,295.7509765625,290.0501403808594,287.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978054488077,1.72985714641527e-08,0.0010977882193401,-0.0443374961614608,0.0,0.0,0.0,-0.0133885527029633,60.0,8.935408592224121,-0.0,-8.216613167633113e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
