time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0001030306812026,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001084960313164,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,8.013486512936652e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0001084962641471,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0005146586336195,286.0914001464844,294.1499938964844,292.04998779296875,291.6158142089844,295.7509765625,290.0501403808594,287.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978054488077,1.72985714641527e-08,0.0010977882193401,-0.0443374961614608,0.0,0.0,0.0,-0.0133885527029633,60.0,8.935408592224121,-0.0,-8.216613167633113e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.87674211501144e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001040066272253,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,7.681900024181232e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.000104006845504,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,0.0004933628370054,286.0980224609375,294.1499938964844,292.04998779296875,291.6300048828125,295.68212890625,290.0500793457031,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523712262511,1.1986585057854882e-08,0.0010523592354729,-0.0304466690868139,0.0,0.0,0.0,-0.0107551403343677,60.0,8.668342590332031,-0.0,-7.550696778935162e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.87674211501144e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001040066272253,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,7.681900024181232e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.000104006845504,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,0.0004933628370054,286.0980224609375,294.1499938964844,292.04998779296875,291.6300048828125,295.68212890625,290.0500793457031,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523712262511,1.1986585057854882e-08,0.0010523592354729,-0.0304466690868139,0.0,0.0,0.0,-0.0107551403343677,60.0,8.668342590332031,-0.0,-7.550696778935162e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,9.731876343721524e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.000102481120848,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,7.569226727355272e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0001024813318508,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,0.0004861264897044,286.10125732421875,294.1499938964844,292.04998779296875,291.6367492675781,295.6493225097656,290.0500793457031,287.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369386291131,1.0181636866946064e-08,0.0010369283845648,-0.0257223825901746,0.0,0.0,0.0,-0.0098603656515479,60.0,8.552799224853516,-0.0,-7.330822882067879e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,9.61611804086715e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0001012621360132,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,7.479192572645843e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.000101262347016,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,0.0004803441115655,286.1044921875,294.1499938964844,292.04998779296875,291.6432800292969,295.6170959472656,290.050048828125,287.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246123420074,8.739379886435472e-09,0.0010246036108583,-0.0219461694359779,0.0,0.0,0.0,-0.0091454163193702,60.0,8.455004692077637,-0.0,-7.157462533768921e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,9.472086821915582e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,9.974542626878248e-05,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,7.367168291239068e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,9.974562271963804e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0004731494700536,286.1109313964844,294.1499938964844,292.04998779296875,291.6556396484375,295.553466796875,290.050048828125,287.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092456359416,6.944857577906305e-09,0.0010092386510223,-0.0172463841736316,0.0,0.0,0.0,-0.0082556940615177,60.0,8.29837417602539,-0.0,-6.94465711603698e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,9.472086821915582e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,9.974542626878248e-05,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,7.367168291239068e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,9.974562271963804e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0004731494700536,286.1109313964844,294.1499938964844,292.04998779296875,291.6556396484375,295.553466796875,290.050048828125,287.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092456359416,6.944857577906305e-09,0.0010092386510223,-0.0172463841736316,0.0,0.0,0.0,-0.0082556940615177,60.0,8.29837417602539,-0.0,-6.94465711603698e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.451547521166503e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,9.952914115274324e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,7.351193926297128e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,9.952933760359885e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0004721235309261,286.11737060546875,294.1499938964844,292.04998779296875,291.6670227050781,295.4913024902344,290.050048828125,287.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070540010929,6.688957387979144e-09,0.0010070473654195,-0.0165760926902294,0.0,0.0,0.0,-0.0081288171932101,60.0,8.227787017822266,-0.0,-6.91457202606216e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.451547521166503e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,9.952914115274324e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,7.351193926297128e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,9.952933760359885e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0004721235309261,286.11737060546875,294.1499938964844,292.04998779296875,291.6670227050781,295.4913024902344,290.050048828125,287.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070540010929,6.688957387979144e-09,0.0010070473654195,-0.0165760926902294,0.0,0.0,0.0,-0.0081288171932101,60.0,8.227787017822266,-0.0,-6.91457202606216e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,9.528229566058144e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0001003366414806,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,7.410835678456351e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0001003368379315,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0004759539442602,286.1239318847656,294.1499938964844,292.04998779296875,291.67742919921875,295.4298400878906,290.0500183105469,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152215836569,7.644326949218794e-09,0.0010152139002457,-0.0190784316509962,0.0,0.0,0.0,-0.0086024217307567,60.0,8.23227310180664,-0.0,-7.027225024103245e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,9.528229566058144e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0001003366414806,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,7.410835678456351e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0001003368379315,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0004759539442602,286.1239318847656,294.1499938964844,292.04998779296875,291.67742919921875,295.4298400878906,290.0500183105469,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152215836569,7.644326949218794e-09,0.0010152139002457,-0.0190784316509962,0.0,0.0,0.0,-0.0086024217307567,60.0,8.23227310180664,-0.0,-7.027225024103245e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,9.68066742643714e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0001019418850773,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,7.529398135375232e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001019420815282,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.0004835685249418,286.1306457519531,294.1499938964844,292.04998779296875,291.68682861328125,295.3686828613281,290.0500183105469,287.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031463034451,9.543566825698235e-09,0.0010314534883946,-0.0240518916398286,0.0,0.0,0.0,-0.0095439525321125,60.0,8.307005882263184,-0.0,-7.253873945956002e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,9.68066742643714e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0001019418850773,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,7.529398135375232e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001019420815282,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.0004835685249418,286.1306457519531,294.1499938964844,292.04998779296875,291.68682861328125,295.3686828613281,290.0500183105469,287.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031463034451,9.543566825698235e-09,0.0010314534883946,-0.0240518916398286,0.0,0.0,0.0,-0.0095439525321125,60.0,8.307005882263184,-0.0,-7.253873945956002e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,9.761542605701834e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001027935359161,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,7.592300971737131e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0001027937323669,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,0.0004876084276475,286.134033203125,294.1499938964844,292.04998779296875,291.691162109375,295.338134765625,290.0500183105469,287.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400825412943,1.0551217677345905e-08,0.0010400720639154,-0.0266898907721042,0.0,0.0,0.0,-0.0100434990599751,60.0,8.352354049682617,-0.0,-7.375582100621615e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,9.848707122728229e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.000103711419797,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,7.660095434403047e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0001037116162478,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0004919624770991,286.1374816894531,294.1499938964844,292.04998779296875,291.6952209472656,295.3075866699219,290.0500183105469,287.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493671288713,1.1637230734606874e-08,0.0010493554873391,-0.0295324306935071,0.0,0.0,0.0,-0.0105818677693605,60.0,8.40470027923584,-0.0,-7.507888000191087e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0001001088530756,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.0001054192398441,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,7.786234345985577e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.000105419436295,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,0.0005000635865144,286.1444702148437,294.1499938964844,292.04998779296875,291.7025756835937,295.2466125488281,290.0500183105469,287.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666465386748,1.3657905917341397e-08,0.0010666328016668,-0.0348194316029548,0.0,0.0,0.0,-0.0115835964679718,60.0,8.514806747436523,-0.0,-7.757187603374406e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0001001088530756,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.0001054192398441,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,7.786234345985577e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.000105419436295,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,0.0005000635865144,286.1444702148437,294.1499938964844,292.04998779296875,291.7025756835937,295.2466125488281,290.0500183105469,287.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666465386748,1.3657905917341397e-08,0.0010666328016668,-0.0348194316029548,0.0,0.0,0.0,-0.0115835964679718,60.0,8.514806747436523,-0.0,-7.757187603374406e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001014040317386,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0001067831180989,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,7.886970706749707e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.0001067833218257,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0005065333098173,286.1515808105469,294.1499938964844,292.04998779296875,291.7088317871094,295.1859436035156,290.0500183105469,287.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804475750774,1.5271670150696082e-08,0.0010804323246702,-0.0390397273004055,0.0,0.0,0.0,-0.0123836109414696,60.0,8.616312026977539,-0.0,-7.95920556129204e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001014040317386,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0001067831180989,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,7.886970706749707e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.0001067833218257,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0005065333098173,286.1515808105469,294.1499938964844,292.04998779296875,291.7088317871094,295.1859436035156,290.0500183105469,287.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804475750774,1.5271670150696082e-08,0.0010804323246702,-0.0390397273004055,0.0,0.0,0.0,-0.0123836109414696,60.0,8.616312026977539,-0.0,-7.95920556129204e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0001022802462102,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,0.0001077058186638,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,7.955120963742957e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001077060223906,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.000510910176672,286.1587829589844,294.1499938964844,292.04998779296875,291.7140197753906,295.1258239746094,290.04998779296875,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897855972871,1.636343327504619e-08,0.0010897691827267,-0.0418937355279922,0.0,0.0,0.0,-0.0129248509183526,60.0,8.695409774780273,-0.0,-8.097347858893046e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0001022802462102,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,0.0001077058186638,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,7.955120963742957e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001077060223906,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.000510910176672,286.1587829589844,294.1499938964844,292.04998779296875,291.7140197753906,295.1258239746094,290.04998779296875,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897855972871,1.636343327504619e-08,0.0010897691827267,-0.0418937355279922,0.0,0.0,0.0,-0.0129248509183526,60.0,8.695409774780273,-0.0,-8.097347858893046e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.000102880061604,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0001083374518202,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,8.001772948773578e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001083376482711,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0005139063578099,286.1661071777344,294.1499938964844,292.04998779296875,291.71807861328125,295.0665283203125,290.04998779296875,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961762163788,1.7110796335373383e-08,0.0010961591033264,-0.0438468717038631,0.0,0.0,0.0,-0.0132953468710184,60.0,8.750518798828125,-0.0,-8.192596823164423e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.000102880061604,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0001083374518202,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,8.001772948773578e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001083376482711,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0005139063578099,286.1661071777344,294.1499938964844,292.04998779296875,291.71807861328125,295.0665283203125,290.04998779296875,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961762163788,1.7110796335373383e-08,0.0010961591033264,-0.0438468717038631,0.0,0.0,0.0,-0.0132953468710184,60.0,8.750518798828125,-0.0,-8.192596823164423e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0001032217842293,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001086973061319,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,8.028351294342428e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0001086975025827,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0005156133556738,286.1697692871094,294.1499938964844,292.04998779296875,291.7196960449219,295.03717041015625,290.04998779296875,287.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998168727383,1.7536589069777623e-08,0.0010997992940247,-0.0449594035744667,0.0,0.0,0.0,-0.0135064274072647,60.0,8.774609565734863,-0.0,-8.247111793480144e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0001034298256854,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001089163852157,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,8.044532296480611e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001089165816665,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0005166525952517,286.1734924316406,294.1499938964844,292.04998779296875,291.72100830078125,295.008056640625,290.04998779296875,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020341189578,1.7795811046994462e-08,0.0011020163074135,-0.0456366315484046,0.0,0.0,0.0,-0.0136349368840456,60.0,8.794031143188477,-0.0,-8.280388641423998e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001034486995195,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0001089362631319,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,8.046000584727153e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001089364523068,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0005167468334548,286.180908203125,294.1499938964844,292.04998779296875,291.7228088378906,294.9505920410156,290.04998779296875,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102237496525,1.781931935340708e-08,0.0011022196849808,-0.0456980392336845,0.0,0.0,0.0,-0.0136466026306152,60.0,8.811113357543945,-0.0,-8.283409158593713e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001034486995195,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0001089362631319,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,8.046000584727153e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001089364523068,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0005167468334548,286.180908203125,294.1499938964844,292.04998779296875,291.7228088378906,294.9505920410156,290.04998779296875,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102237496525,1.781931935340708e-08,0.0011022196849808,-0.0456980392336845,0.0,0.0,0.0,-0.0136466026306152,60.0,8.811113357543945,-0.0,-8.283409158593713e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0001033211883623,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0001088019853341,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,8.03608272690326e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.000108802174509,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0005161099252291,286.1883850097656,294.1499938964844,292.04998779296875,291.723388671875,294.894287109375,290.04998779296875,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008775327354,1.7660426010479572e-08,0.0011008598376065,-0.0452829375863075,0.0,0.0,0.0,-0.0135678267106413,60.0,8.80603313446045,-0.0,-8.263000239594477e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0001033211883623,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0001088019853341,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,8.03608272690326e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.000108802174509,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0005161099252291,286.1883850097656,294.1499938964844,292.04998779296875,291.723388671875,294.894287109375,290.04998779296875,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008775327354,1.7660426010479572e-08,0.0011008598376065,-0.0452829375863075,0.0,0.0,0.0,-0.0135678267106413,60.0,8.80603313446045,-0.0,-8.263000239594477e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.0001032220752676,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001086976189981,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,8.028374577406794e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.000108697808173,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.000515614869073,286.19586181640625,294.1499938964844,292.04998779296875,291.723388671875,294.8392639160156,290.04998779296875,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998216457664,1.7536923024863427e-08,0.0010998040670529,-0.0449602752923965,0.0,0.0,0.0,-0.0135066024959087,60.0,8.79311466217041,-0.0,-8.24715442604429e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.0001032220752676,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001086976189981,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,8.028374577406794e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.000108697808173,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.000515614869073,286.19586181640625,294.1499938964844,292.04998779296875,291.723388671875,294.8392639160156,290.04998779296875,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998216457664,1.7536923024863427e-08,0.0010998040670529,-0.0449602752923965,0.0,0.0,0.0,-0.0135066024959087,60.0,8.79311466217041,-0.0,-8.24715442604429e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0001031465653795,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.0001086181073333,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,8.022501424420625e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.0001086182892322,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.0005152376252226,286.2033996582031,294.1499938964844,292.04998779296875,291.723388671875,294.7853698730469,290.04998779296875,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099016983062,1.7442822297653038e-08,0.001098999637179,-0.0447144173085689,0.0,0.0,0.0,-0.0134599534794688,60.0,8.778756141662598,-0.0,-8.235090831476556e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0001031465653795,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.0001086181073333,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,8.022501424420625e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.0001086182892322,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.0005152376252226,286.2033996582031,294.1499938964844,292.04998779296875,291.723388671875,294.7853698730469,290.04998779296875,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099016983062,1.7442822297653038e-08,0.001098999637179,-0.0447144173085689,0.0,0.0,0.0,-0.0134599534794688,60.0,8.778756141662598,-0.0,-8.235090831476556e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.000103115249658,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,0.0001085851326934,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,8.020066161407158e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0001085853145923,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0005150812212377,286.2071533203125,294.1499938964844,292.04998779296875,291.723388671875,294.7588195800781,290.04998779296875,287.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986836859956,1.7403801066961933e-08,0.0010986662236973,-0.0446124635636806,0.0,0.0,0.0,-0.0134406108409166,60.0,8.771589279174805,-0.0,-8.230091452787749e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0001030901112244,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0001085586627596,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,8.018111111596227e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,0.0001085588446585,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0005149556673131,286.2109375,294.1499938964844,292.04998779296875,291.723388671875,294.7325134277344,290.04998779296875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984156979247,1.7372475014099112e-08,0.0010983983520418,-0.0445306189358234,0.0,0.0,0.0,-0.0134250810369849,60.0,8.764612197875977,-0.0,-8.226078307416176e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0001030549174174,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001085216063074,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,8.015373896341771e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,0.0001085217809304,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0005147798801772,286.218505859375,294.1499938964844,292.04998779296875,291.723388671875,294.6806945800781,290.04998779296875,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980404913425,1.7328616763734317e-08,0.0010980231454595,-0.0444160178303718,0.0,0.0,0.0,-0.0134033374488353,60.0,8.751396179199219,-0.0,-8.220462177632727e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0001030549174174,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001085216063074,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,8.015373896341771e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,0.0001085217809304,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0005147798801772,286.218505859375,294.1499938964844,292.04998779296875,291.723388671875,294.6806945800781,290.04998779296875,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980404913425,1.7328616763734317e-08,0.0010980231454595,-0.0444160178303718,0.0,0.0,0.0,-0.0134033374488353,60.0,8.751396179199219,-0.0,-8.220462177632727e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0001030370403896,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0001085027834051,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,8.0139834608417e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0001085029580281,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0005146905896253,286.2261047363281,294.1499938964844,292.04998779296875,291.723388671875,294.62994384765625,290.04998779296875,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109784968663,1.730633414354088e-08,0.0010978324571624,-0.0443577989935874,0.0,0.0,0.0,-0.0133922901004552,60.0,8.739187240600586,-0.0,-8.21760934854865e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0001030370403896,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0001085027834051,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,8.0139834608417e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0001085029580281,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0005146905896253,286.2261047363281,294.1499938964844,292.04998779296875,291.723388671875,294.62994384765625,290.04998779296875,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109784968663,1.730633414354088e-08,0.0010978324571624,-0.0443577989935874,0.0,0.0,0.0,-0.0133922901004552,60.0,8.739187240600586,-0.0,-8.21760934854865e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
