time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0001030344210448,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0001085000258171,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,8.013779734028503e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,0.0001085002004401,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0005146775511093,286.2337341308594,294.1499938964844,292.04998779296875,291.723388671875,294.58013916015625,290.04998779296875,287.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978216305375,1.7303063870599544e-08,0.0010978044010698,-0.0443492531776428,0.0,0.0,0.0,-0.0133906677365303,60.0,8.727880477905273,-0.0,-8.217190838877286e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0001030344210448,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0001085000258171,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,8.013779734028503e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,0.0001085002004401,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0005146775511093,286.2337341308594,294.1499938964844,292.04998779296875,291.723388671875,294.58013916015625,290.04998779296875,287.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978216305375,1.7303063870599544e-08,0.0010978044010698,-0.0443492531776428,0.0,0.0,0.0,-0.0133906677365303,60.0,8.727880477905273,-0.0,-8.217190838877286e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001030467392411,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0001085130061255,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,8.014737977646291e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0001085131734726,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0005147390766069,286.2413635253906,294.1499938964844,292.04998779296875,291.723388671875,294.5313415527344,290.04998779296875,287.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979529470205,1.7318406264621444e-08,0.0010979356011375,-0.0443893447518348,0.0,0.0,0.0,-0.0133982747793197,60.0,8.717503547668457,-0.0,-8.219154778998927e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001030467392411,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0001085130061255,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,8.014737977646291e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0001085131734726,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0005147390766069,286.2413635253906,294.1499938964844,292.04998779296875,291.723388671875,294.5313415527344,290.04998779296875,287.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979529470205,1.7318406264621444e-08,0.0010979356011375,-0.0443893447518348,0.0,0.0,0.0,-0.0133982747793197,60.0,8.717503547668457,-0.0,-8.219154778998927e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0001030569401336,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.000108523745439,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,8.015531784621999e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,0.000108523912786,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,0.0005147900083102,286.2452087402344,294.1499938964844,292.04998779296875,291.723388671875,294.5072631835937,290.04998779296875,287.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980617953464,1.7331110768736835e-08,0.0010980444494634,-0.0444225370883941,0.0,0.0,0.0,-0.0134045733138918,60.0,8.712605476379395,-0.0,-8.220781211321082e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0001030706480378,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001085381809389,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,8.016597712412477e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0001085383482859,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0005148585187271,286.2490539550781,294.1499938964844,292.04998779296875,291.723388671875,294.4834289550781,290.04998779296875,287.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109820778016,1.7348188663390832e-08,0.001098190434277,-0.0444671586155891,0.0,0.0,0.0,-0.0134130390360951,60.0,8.70790958404541,-0.0,-8.222968261861754e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0001031062784022,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0001085757030523,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,8.019369124667719e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0001085758703993,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0005150365177541,286.2567443847656,294.1499938964844,292.04998779296875,291.723388671875,294.4364013671875,290.04998779296875,287.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985871776938,1.7392576268093762e-08,0.0010985698318108,-0.0445831343531608,0.0,0.0,0.0,-0.0134350433945655,60.0,8.699104309082031,-0.0,-8.228653314290568e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0001031062784022,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0001085757030523,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,8.019369124667719e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0001085758703993,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0005150365177541,286.2567443847656,294.1499938964844,292.04998779296875,291.723388671875,294.4364013671875,290.04998779296875,287.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985871776938,1.7392576268093762e-08,0.0010985698318108,-0.0445831343531608,0.0,0.0,0.0,-0.0134350433945655,60.0,8.699104309082031,-0.0,-8.228653314290568e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001031510619213,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,0.0001086228658095,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,8.02285285317339e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001086230331566,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,0.000515260209795,286.26446533203125,294.1499938964844,292.04998779296875,291.723388671875,294.390380859375,290.04998779296875,287.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990642476826,1.7448373412776164e-08,0.0010990467853844,-0.0447289198637008,0.0,0.0,0.0,-0.0134627036750316,60.0,8.691033363342285,-0.0,-8.23580208475505e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001031510619213,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,0.0001086228658095,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,8.02285285317339e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001086230331566,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,0.000515260209795,286.26446533203125,294.1499938964844,292.04998779296875,291.723388671875,294.390380859375,290.04998779296875,287.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990642476826,1.7448373412776164e-08,0.0010990467853844,-0.0447289198637008,0.0,0.0,0.0,-0.0134627036750316,60.0,8.691033363342285,-0.0,-8.23580208475505e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.000103202437458,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0001086769625544,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,8.026848081499338e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,0.0001086771299014,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.000515516847372,286.272216796875,294.1499938964844,292.04998779296875,291.723388671875,294.34521484375,290.04998779296875,287.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996115161105,1.7512373773342915e-08,0.001099593937397,-0.0448961369693279,0.0,0.0,0.0,-0.0134944319725036,60.0,8.683484077453613,-0.0,-8.244006721724872e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.000103202437458,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0001086769625544,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,8.026848081499338e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,0.0001086771299014,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.000515516847372,286.272216796875,294.1499938964844,292.04998779296875,291.723388671875,294.34521484375,290.04998779296875,287.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996115161105,1.7512373773342915e-08,0.001099593937397,-0.0448961369693279,0.0,0.0,0.0,-0.0134944319725036,60.0,8.683484077453613,-0.0,-8.244006721724872e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.000103259611933,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0001087371783796,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,8.031295146793127e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001087373384507,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,0.0005158024723641,286.2799987792969,294.1499938964844,292.04998779296875,291.723388671875,294.3008117675781,290.04998779296875,287.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002207174897,1.7583612788030223e-08,0.0011002031387761,-0.0450822561979293,0.0,0.0,0.0,-0.013529747724533,60.0,8.676348686218262,-0.0,-8.253143590764014e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.000103259611933,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0001087371783796,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,8.031295146793127e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001087373384507,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,0.0005158024723641,286.2799987792969,294.1499938964844,292.04998779296875,291.723388671875,294.3008117675781,290.04998779296875,287.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002207174897,1.7583612788030223e-08,0.0011002031387761,-0.0450822561979293,0.0,0.0,0.0,-0.013529747724533,60.0,8.676348686218262,-0.0,-8.253143590764014e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0001032898580888,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0001087690252461,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,8.033647463889793e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0001087691853172,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0005159535212442,286.2839050292969,294.1499938964844,292.04998779296875,291.723388671875,294.2789306640625,290.04998779296875,287.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005429551005,1.762129109295074e-08,0.0011005253763869,-0.0451806969940662,0.0,0.0,0.0,-0.0135484272614121,60.0,8.672930717468262,-0.0,-8.257978123538123e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0001033208100125,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.0001088016215362,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,8.036055078264326e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0001088017816073,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0005161081789992,286.28778076171875,294.1499938964844,292.04998779296875,291.723388671875,294.2572631835937,290.04998779296875,287.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008727597072,1.76598593526478e-08,0.0011008550645783,-0.045281458646059,0.0,0.0,0.0,-0.0135675463825464,60.0,8.669585227966309,-0.0,-8.262927764235428e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001033839507726,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001088681165128,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,8.0409663496539e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001088682765839,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0005164236063137,286.2956237792969,294.1499938964844,292.04998779296875,291.723388671875,294.21453857421875,290.04998779296875,287.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015454074367,1.7738527091637486e-08,0.0011015277123078,-0.0454869791865348,0.0,0.0,0.0,-0.0136065455153584,60.0,8.663041114807129,-0.0,-8.27302955030973e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001033839507726,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001088681165128,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,8.0409663496539e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001088682765839,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0005164236063137,286.2956237792969,294.1499938964844,292.04998779296875,291.723388671875,294.21453857421875,290.04998779296875,287.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015454074367,1.7738527091637486e-08,0.0011015277123078,-0.0454869791865348,0.0,0.0,0.0,-0.0136065455153584,60.0,8.663041114807129,-0.0,-8.27302955030973e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001034476299537,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0001089351790142,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,8.045919094001874e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0001089353318093,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0005167417111806,286.3034362792969,294.1499938964844,292.04998779296875,291.723388671875,294.172607421875,290.04998779296875,287.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.781786806986929e-08,0.0011022060643881,-0.045694250613451,0.0,0.0,0.0,-0.0136458771303296,60.0,8.656625747680664,-0.0,-8.283222996396945e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001034476299537,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0001089351790142,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,8.045919094001874e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0001089353318093,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0005167417111806,286.3034362792969,294.1499938964844,292.04998779296875,291.723388671875,294.172607421875,290.04998779296875,287.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.781786806986929e-08,0.0011022060643881,-0.045694250613451,0.0,0.0,0.0,-0.0136458771303296,60.0,8.656625747680664,-0.0,-8.283222996396945e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0001035100722219,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0001090009318431,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,8.050775795709342e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.0001090010846382,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.0005170535878278,286.3113098144531,294.1499938964844,292.04998779296875,291.723388671875,294.1314697265625,290.04998779296875,287.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028891894966,1.7895663617650825e-08,0.001102871261537,-0.0458974838256835,0.0,0.0,0.0,-0.013684444129467,60.0,8.650206565856934,-0.0,-8.293224595945503e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0001035100722219,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0001090009318431,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,8.050775795709342e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.0001090010846382,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.0005170535878278,286.3113098144531,294.1499938964844,292.04998779296875,291.723388671875,294.1314697265625,290.04998779296875,287.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028891894966,1.7895663617650825e-08,0.001102871261537,-0.0458974838256835,0.0,0.0,0.0,-0.013684444129467,60.0,8.650206565856934,-0.0,-8.293224595945503e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.000103568941995,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,0.000109062923002,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,8.055354555835947e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,0.0001090630757971,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.0005173476529307,286.3191833496094,294.1499938964844,292.04998779296875,291.723388671875,294.0912170410156,290.04998779296875,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035163188353,1.7969005838835983e-08,0.0011034983908757,-0.0460890755057334,0.0,0.0,0.0,-0.0137208029627799,60.0,8.643628120422363,-0.0,-8.302659182390928e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.000103568941995,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,0.000109062923002,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,8.055354555835947e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,0.0001090630757971,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.0005173476529307,286.3191833496094,294.1499938964844,292.04998779296875,291.723388671875,294.0912170410156,290.04998779296875,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035163188353,1.7969005838835983e-08,0.0011034983908757,-0.0460890755057334,0.0,0.0,0.0,-0.0137208029627799,60.0,8.643628120422363,-0.0,-8.302659182390928e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,0.0001035977547871,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001090932710212,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,8.057595550781116e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.0001090934165404,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0005174916004762,286.3231201171875,294.1499938964844,292.04998779296875,291.723388671875,294.0713195800781,290.04998779296875,287.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038231896236,1.800490956327394e-08,0.0011038051452487,-0.0461828596889972,0.0,0.0,0.0,-0.0137385996058583,60.0,8.640314102172852,-0.0,-8.307279841801576e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0001036246758303,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0001091216181521,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,8.059689571382478e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.0001091217636712,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,0.0005176260601729,286.3270874023437,294.1499938964844,292.04998779296875,291.723388671875,294.0516357421875,290.04998779296875,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041100369766,1.8038447180401818e-08,0.0011040919926017,-0.0462704710662364,0.0,0.0,0.0,-0.0137552265077829,60.0,8.636900901794434,-0.0,-8.311597099464053e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,0.0001036723188008,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0001091717931558,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,8.063395944191143e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.0001091719386749,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,0.0005178640712983,286.3349914550781,294.1499938964844,292.04998779296875,291.723388671875,294.01287841796875,290.04998779296875,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046178406104,1.809781124961773e-08,0.0011045996798202,-0.0464255400002002,0.0,0.0,0.0,-0.0137846563011407,60.0,8.629700660705566,-0.0,-8.319241118215359e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,0.0001036723188008,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0001091717931558,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,8.063395944191143e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.0001091719386749,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,0.0005178640712983,286.3349914550781,294.1499938964844,292.04998779296875,291.723388671875,294.01287841796875,290.04998779296875,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046178406104,1.809781124961773e-08,0.0011045996798202,-0.0464255400002002,0.0,0.0,0.0,-0.0137846563011407,60.0,8.629700660705566,-0.0,-8.319241118215359e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001037141773849,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.000109215870907,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,8.066651207627729e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001092160164262,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0005180731532163,286.3429260253906,294.1499938964844,292.04998779296875,291.723388671875,293.9747619628906,290.04998779296875,287.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050639441236,1.814995620463833e-08,0.0011050457833334,-0.0465617477893829,0.0,0.0,0.0,-0.0138105079531669,60.0,8.62214183807373,-0.0,-8.325959299781972e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001037141773849,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.000109215870907,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,8.066651207627729e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001092160164262,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0005180731532163,286.3429260253906,294.1499938964844,292.04998779296875,291.723388671875,293.9747619628906,290.04998779296875,287.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050639441236,1.814995620463833e-08,0.0011050457833334,-0.0465617477893829,0.0,0.0,0.0,-0.0138105079531669,60.0,8.62214183807373,-0.0,-8.325959299781972e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0001037445617839,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0001092478705686,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,8.069014438660815e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0001092480088118,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,0.000518224958796,286.3508605957031,294.1499938964844,292.04998779296875,291.723388671875,293.9374389648437,290.04998779296875,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105387462303,1.8187808592529112e-08,0.0011053693015128,-0.0466606207191944,0.0,0.0,0.0,-0.0138292722404003,60.0,8.613883972167969,-0.0,-8.330837175662965e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0001037445617839,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0001092478705686,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,8.069014438660815e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0001092480088118,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,0.000518224958796,286.3508605957031,294.1499938964844,292.04998779296875,291.723388671875,293.9374389648437,290.04998779296875,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105387462303,1.8187808592529112e-08,0.0011053693015128,-0.0466606207191944,0.0,0.0,0.0,-0.0138292722404003,60.0,8.613883972167969,-0.0,-8.330837175662965e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0001037654292304,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0001092698512366,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,8.07063770480454e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001092699894797,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0005183292087167,286.3587951660156,294.1499938964844,292.04998779296875,291.723388671875,293.9007873535156,290.04998779296875,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105609931983,1.821380735123057e-08,0.0011055917711928,-0.0467285327613353,0.0,0.0,0.0,-0.0138421617448329,60.0,8.605005264282227,-0.0,-8.334188805747544e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0001037654292304,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0001092698512366,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,8.07063770480454e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001092699894797,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0005183292087167,286.3587951660156,294.1499938964844,292.04998779296875,291.723388671875,293.9007873535156,290.04998779296875,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105609931983,1.821380735123057e-08,0.0011055917711928,-0.0467285327613353,0.0,0.0,0.0,-0.0138421617448329,60.0,8.605005264282227,-0.0,-8.334188805747544e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.000103770638816,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,0.0001092753373086,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,8.07104297564365e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001092754755518,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0005183552275411,286.3627624511719,294.1499938964844,292.04998779296875,291.723388671875,293.8827514648437,290.04998779296875,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056651128455,1.82202963827649e-08,0.00110564683564,-0.046745479106903,0.0,0.0,0.0,-0.0138453766703605,60.0,8.600234031677246,-0.0,-8.335025114547535e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001037724432535,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0001092772363335,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,8.071183401625603e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0001092773745767,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0005183642497286,286.36676025390625,294.1499938964844,292.04998779296875,291.723388671875,293.8648681640625,290.04998779296875,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056843213737,1.8222541697809905e-08,0.0011056660441681,-0.0467513464391231,0.0,0.0,0.0,-0.0138464896008372,60.0,8.59523868560791,-0.0,-8.335315015983724e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,0.0001037705296766,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0001092752281692,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,8.071034972090274e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,0.0001092753591365,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0005183547036722,286.37091064453125,294.1499938964844,292.04998779296875,291.723388671875,293.8464660644531,290.04998779296875,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056639486923,1.8220156050574587e-08,0.0011056456714868,-0.0467451140284538,0.0,0.0,0.0,-0.0138453068211674,60.0,8.58979320526123,-0.0,-8.33500735097914e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0001037647452903,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0001092691309168,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,8.070584590313956e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0001092692691599,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,0.0005183257744647,286.3747253417969,294.1499938964844,292.04998779296875,291.723388671875,293.82965087890625,290.04998779296875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056025978177,1.8212938712736104e-08,0.0011055843206122,-0.0467262640595436,0.0,0.0,0.0,-0.0138417314738035,60.0,8.58450698852539,-0.0,-8.334076539995294e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001037412730511,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001092444144887,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,8.068759052548558e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,0.0001092445527319,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,0.0005182085442356,286.3826904296875,294.1499938964844,292.04998779296875,291.723388671875,293.79510498046875,290.04998779296875,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053525377064,1.81836874446617e-08,0.0011053343769162,-0.0466498583555221,0.0,0.0,0.0,-0.0138272307813167,60.0,8.572715759277344,-0.0,-8.330306400239351e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
