time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001037412730511,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001092444144887,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,8.068759052548558e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,0.0001092445527319,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,0.0005182085442356,286.3826904296875,294.1499938964844,292.04998779296875,291.723388671875,293.79510498046875,290.04998779296875,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053525377064,1.81836874446617e-08,0.0011053343769162,-0.0466498583555221,0.0,0.0,0.0,-0.0138272307813167,60.0,8.572715759277344,-0.0,-8.330306400239351e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,0.0001036994945025,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,0.000109200424049,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,8.065509609878063e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0001092005550162,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0005179998697713,286.3906555175781,294.1499938964844,292.04998779296875,291.723388671875,293.76123046875,290.04998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049073655158,1.813162242569888e-08,0.0011048892047256,-0.0465138591825962,0.0,0.0,0.0,-0.0138014201074838,60.0,8.55970287322998,-0.0,-8.32359674518557e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,0.0001036994945025,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,0.000109200424049,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,8.065509609878063e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0001092005550162,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0005179998697713,286.3906555175781,294.1499938964844,292.04998779296875,291.723388671875,293.76123046875,290.04998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049073655158,1.813162242569888e-08,0.0011048892047256,-0.0465138591825962,0.0,0.0,0.0,-0.0138014201074838,60.0,8.55970287322998,-0.0,-8.32359674518557e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.0001036383400787,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.0001091360245482,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,8.060753316385671e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0001091361555154,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,0.0005176943959668,286.39862060546875,294.1499938964844,292.04998779296875,291.723388671875,293.7280578613281,290.04998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042557889595,1.8055416717288608e-08,0.0011042377445846,-0.0463147982954978,0.0,0.0,0.0,-0.0137636428698897,60.0,8.545380592346191,-0.0,-8.313782018376514e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.0001036383400787,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.0001091360245482,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,8.060753316385671e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0001091361555154,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,0.0005176943959668,286.39862060546875,294.1499938964844,292.04998779296875,291.723388671875,293.7280578613281,290.04998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042557889595,1.8055416717288608e-08,0.0011042377445846,-0.0463147982954978,0.0,0.0,0.0,-0.0137636428698897,60.0,8.545380592346191,-0.0,-8.313782018376514e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,0.0001035993409459,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,0.0001090949590434,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,8.057719969656318e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,0.0001090950900106,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0005174995749257,286.4026184082031,294.1499938964844,292.04998779296875,291.723388671875,293.71173095703125,290.04998779296875,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038397205993,1.8006819146876296e-08,0.0011038217926397,-0.0461878515779972,0.0,0.0,0.0,-0.0137395486235618,60.0,8.537640571594238,-0.0,-8.307525689588149e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001035550158121,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,0.0001090482837753,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,8.054272620938718e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0001090484074666,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,0.0005172782111912,286.4066162109375,294.1499938964844,292.04998779296875,291.723388671875,293.6955871582031,290.04998779296875,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033673072233,1.7951585107311985e-08,0.0011033493792638,-0.0460435636341571,0.0,0.0,0.0,-0.013712165877223,60.0,8.529534339904785,-0.0,-8.300417420059605e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,0.0001034498200169,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001089375073206,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,8.046090806601569e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,0.0001089376310119,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,0.0005167527124285,286.4145812988281,294.1499938964844,292.04998779296875,291.723388671875,293.6637268066406,290.04998779296875,287.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022471589967,1.782050418341896e-08,0.0011022293474525,-0.0457011349499225,0.0,0.0,0.0,-0.013647187501192,60.0,8.51223373413086,-0.0,-8.283561925281901e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,0.0001034498200169,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001089375073206,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,8.046090806601569e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,0.0001089376310119,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,0.0005167527124285,286.4145812988281,294.1499938964844,292.04998779296875,291.723388671875,293.6637268066406,290.04998779296875,287.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022471589967,1.782050418341896e-08,0.0011022293474525,-0.0457011349499225,0.0,0.0,0.0,-0.013647187501192,60.0,8.51223373413086,-0.0,-8.283561925281901e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,0.0001033146909321,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0001087952114176,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,8.035580685827881e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001087953423848,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0005160777363926,286.4225158691406,294.1499938964844,292.04998779296875,291.723388671875,293.6325378417969,290.04998779296875,287.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008073342964,1.765212687132589e-08,0.0011007897555828,-0.0452612563967704,0.0,0.0,0.0,-0.0135637167841196,60.0,8.492981910705566,-0.0,-8.261935136033571e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,0.0001033146909321,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0001087952114176,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,8.035580685827881e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001087953423848,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0005160777363926,286.4225158691406,294.1499938964844,292.04998779296875,291.723388671875,293.6325378417969,290.04998779296875,287.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008073342964,1.765212687132589e-08,0.0011007897555828,-0.0452612563967704,0.0,0.0,0.0,-0.0135637167841196,60.0,8.492981910705566,-0.0,-8.261935136033571e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,0.0001031379360938,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,0.0001086090851458,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,8.021833491511643e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001086092088371,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,0.0005151948425918,286.43048095703125,294.1499938964844,292.04998779296875,291.723388671875,293.6020202636719,290.04998779296875,287.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989240836352,1.743188349223601e-08,0.0010989066213369,-0.0446858368813991,0.0,0.0,0.0,-0.0134545341134071,60.0,8.471315383911133,-0.0,-8.233689641201637e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,0.0001031379360938,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,0.0001086090851458,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,8.021833491511643e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001086092088371,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,0.0005151948425918,286.43048095703125,294.1499938964844,292.04998779296875,291.723388671875,293.6020202636719,290.04998779296875,287.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989240836352,1.743188349223601e-08,0.0010989066213369,-0.0446858368813991,0.0,0.0,0.0,-0.0134545341134071,60.0,8.471315383911133,-0.0,-8.233689641201637e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0001028982806019,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.000108356718556,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,8.003193943295628e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0001083568422473,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0005139976856298,286.4384155273437,294.1499938964844,292.04998779296875,291.723388671875,293.57208251953125,290.04998779296875,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963712120428,1.7133261920321274e-08,0.0010963539825752,-0.0439055748283863,0.0,0.0,0.0,-0.0133064985275268,60.0,8.446062088012695,-0.0,-8.195468836902364e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0001028982806019,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.000108356718556,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,8.003193943295628e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0001083568422473,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0005139976856298,286.4384155273437,294.1499938964844,292.04998779296875,291.723388671875,293.57208251953125,290.04998779296875,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963712120428,1.7133261920321274e-08,0.0010963539825752,-0.0439055748283863,0.0,0.0,0.0,-0.0133064985275268,60.0,8.446062088012695,-0.0,-8.195468836902364e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,0.0001027497637551,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0001082003218471,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,7.99164263298735e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,0.0001082004455383,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0005132558289915,286.4423522949219,294.1499938964844,292.04998779296875,291.723388671875,293.55743408203125,290.04998779296875,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947880800813,1.6948204617506235e-08,0.0010947710834443,-0.0434219986200332,0.0,0.0,0.0,-0.013214754872024,60.0,8.431503295898438,-0.0,-8.171827658998154e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0001025898600346,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.0001080319416359,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,7.979205838637426e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.0001080320580513,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0005124571034684,286.4463195800781,294.1499938964844,292.04998779296875,291.723388671875,293.5429382324219,290.04998779296875,287.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930834105238,1.6748961328971745e-08,0.0010930666467174,-0.0429013222455978,0.0,0.0,0.0,-0.0131159778684377,60.0,8.41609001159668,-0.0,-8.146412255882751e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.000102379504824,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0001078104251064,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,7.962844392750412e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0001078105415217,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0005114063387736,286.4510498046875,294.1499938964844,292.04998779296875,291.723388671875,293.5257263183594,290.04998779296875,287.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908427648246,1.648685277189088e-08,0.0010908262338489,-0.0422163121402263,0.0,0.0,0.0,-0.0129860434681177,60.0,8.396324157714844,-0.0,-8.113038774126835e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0001022256838041,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.000107648447738,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,7.95088053564541e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001076485641533,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,0.0005106379394419,286.4541931152344,294.1499938964844,292.04998779296875,291.723388671875,293.5143737792969,290.04998779296875,287.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892045684158,1.6295189197990112e-08,0.0010891882702708,-0.0417153649032115,0.0,0.0,0.0,-0.0128910327330231,60.0,8.382259368896484,-0.0,-8.0886778164313e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0001018050825223,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0001072055310942,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,7.91816710261628e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0001072056475095,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0005085369921289,286.4620361328125,294.1499938964844,292.04998779296875,291.723388671875,293.4864501953125,290.04998779296875,287.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847236262634,1.5771112416018696e-08,0.0010847077937796,-0.040345449000597,0.0,0.0,0.0,-0.0126312291249632,60.0,8.344401359558105,-0.0,-8.022252728778767e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0001018050825223,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0001072055310942,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,7.91816710261628e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0001072056475095,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0005085369921289,286.4620361328125,294.1499938964844,292.04998779296875,291.723388671875,293.4864501953125,290.04998779296875,287.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847236262634,1.5771112416018696e-08,0.0010847077937796,-0.040345449000597,0.0,0.0,0.0,-0.0126312291249632,60.0,8.344401359558105,-0.0,-8.022252728778767e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001013260625768,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,0.0001067011035047,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,7.880910561652854e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.00010670121992,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0005061441916041,286.4698486328125,294.1499938964844,292.04998779296875,291.723388671875,293.459228515625,290.04998779296875,287.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796195128932,1.517425651798021e-08,0.0010796043789014,-0.038785021752119,0.0,0.0,0.0,-0.012335343286395,60.0,8.30218505859375,-0.0,-7.946936619873669e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001013260625768,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,0.0001067011035047,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,7.880910561652854e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.00010670121992,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0005061441916041,286.4698486328125,294.1499938964844,292.04998779296875,291.723388671875,293.459228515625,290.04998779296875,287.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796195128932,1.517425651798021e-08,0.0010796043789014,-0.038785021752119,0.0,0.0,0.0,-0.012335343286395,60.0,8.30218505859375,-0.0,-7.946936619873669e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0001008019899018,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,0.0001061492293956,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,7.840149191906676e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,0.0001061493458109,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,0.0005035263020545,286.4776306152344,294.1499938964844,292.04998779296875,291.723388671875,293.4326171875,290.04998779296875,287.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740357683971,1.4521262414746161e-08,0.0010740212164819,-0.0370775051414966,0.0,0.0,0.0,-0.0120116285979747,60.0,8.256446838378906,-0.0,-7.864942830337895e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0001008019899018,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,0.0001061492293956,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,7.840149191906676e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,0.0001061493458109,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,0.0005035263020545,286.4776306152344,294.1499938964844,292.04998779296875,291.723388671875,293.4326171875,290.04998779296875,287.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740357683971,1.4521262414746161e-08,0.0010740212164819,-0.0370775051414966,0.0,0.0,0.0,-0.0120116285979747,60.0,8.256446838378906,-0.0,-7.864942830337895e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001005227895802,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0001058552225003,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,7.818434096407145e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001058553316397,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0005021317047066,286.48150634765625,294.1499938964844,292.04998779296875,291.723388671875,293.4196472167969,290.04998779296875,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710605420172,1.4173383355853277e-08,0.0010710463393479,-0.0361677072942256,0.0,0.0,0.0,-0.0118391700088977,60.0,8.232117652893066,-0.0,-7.821434877541834e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0001002379576675,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001055552856996,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,7.79628026066348e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.000105555394839,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,0.0005007088766433,286.4853515625,294.1499938964844,292.04998779296875,291.723388671875,293.40679931640625,290.04998779296875,287.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680248960852,1.3818489463801598e-08,0.0010680111590772,-0.035239465534687,0.0,0.0,0.0,-0.0116632301360368,60.0,8.207242965698242,-0.0,-7.777173749445866e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,9.965266508515924e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001049389393301,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,7.75075750425458e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0001049390484695,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0004977852222509,286.4930419921875,294.1499938964844,292.04998779296875,291.723388671875,293.3814697265625,290.04998779296875,287.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617900406941,1.3089229256024737e-08,0.0010617770021781,-0.0333317816257476,0.0,0.0,0.0,-0.0113017130643129,60.0,8.156128883361816,-0.0,-7.686615788315977e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,9.965266508515924e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001049389393301,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,7.75075750425458e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0001049390484695,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0004977852222509,286.4930419921875,294.1499938964844,292.04998779296875,291.723388671875,293.3814697265625,290.04998779296875,287.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617900406941,1.3089229256024737e-08,0.0010617770021781,-0.0333317816257476,0.0,0.0,0.0,-0.0113017130643129,60.0,8.156128883361816,-0.0,-7.686615788315977e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,9.904748003464192e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,0.0001043016527546,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,7.703687151661143e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.000104301761894,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.0004947622073814,286.50067138671875,294.1499938964844,292.04998779296875,291.723388671875,293.3568115234375,290.04998779296875,287.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553416796028,1.2335187093981403e-08,0.0010553293395787,-0.0313588939607143,0.0,0.0,0.0,-0.0109279034659266,60.0,8.103029251098633,-0.0,-7.593537532102347e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,9.904748003464192e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,0.0001043016527546,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,7.703687151661143e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.000104301761894,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.0004947622073814,286.50067138671875,294.1499938964844,292.04998779296875,291.723388671875,293.3568115234375,290.04998779296875,287.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553416796028,1.2335187093981403e-08,0.0010553293395787,-0.0313588939607143,0.0,0.0,0.0,-0.0109279034659266,60.0,8.103029251098633,-0.0,-7.593537532102347e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,9.843602310866116e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0001036577596096,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,7.656130037503317e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001036578687489,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0004917078767903,286.5082397460937,294.1499938964844,292.04998779296875,291.723388671875,293.332763671875,290.04998779296875,287.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488267289474,1.1573341396342585e-08,0.0010488150874152,-0.0293652191758155,0.0,0.0,0.0,-0.0105502251535654,60.0,8.048844337463379,-0.0,-7.50007131955499e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,9.843602310866116e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0001036577596096,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,7.656130037503317e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001036578687489,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0004917078767903,286.5082397460937,294.1499938964844,292.04998779296875,291.723388671875,293.332763671875,290.04998779296875,287.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488267289474,1.1573341396342585e-08,0.0010488150874152,-0.0293652191758155,0.0,0.0,0.0,-0.0105502251535654,60.0,8.048844337463379,-0.0,-7.50007131955499e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,9.782726556295528e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.000103016711364,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,7.60878247092478e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,0.0001030168132274,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,0.0004886669921688,286.5157775878906,294.1499938964844,292.04998779296875,291.723388671875,293.3092956542969,290.04998779296875,287.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423404164612,1.0814862783092849e-08,0.0010423295898362,-0.0273800157010555,0.0,0.0,0.0,-0.0101742148399353,60.0,7.994240283966064,-0.0,-7.407592761410342e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,9.782726556295528e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.000103016711364,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,7.60878247092478e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,0.0001030168132274,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,0.0004886669921688,286.5157775878906,294.1499938964844,292.04998779296875,291.723388671875,293.3092956542969,290.04998779296875,287.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423404164612,1.0814862783092849e-08,0.0010423295898362,-0.0273800157010555,0.0,0.0,0.0,-0.0101742148399353,60.0,7.994240283966064,-0.0,-7.407592761410342e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.752791811479256e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,0.0001027014877763,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,7.585499406559393e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,0.0001027015896397,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,0.0004871716955676,286.51953125,294.1499938964844,292.04998779296875,291.723388671875,293.2978210449219,290.04998779296875,287.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391511023044,1.0441892683843434e-08,0.0010391406249254,-0.0264037046581506,0.0,0.0,0.0,-0.0099893193691968,60.0,7.967022895812988,-0.0,-7.362327636428746e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,9.723158291308208e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,0.0001023894365062,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,7.562452083220705e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.0001023895383696,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,0.0004856914747506,286.52325439453125,294.1499938964844,292.04998779296875,291.723388671875,293.2864990234375,290.04998779296875,287.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359942680224,1.0072687572915129e-08,0.0010359842563048,-0.0254371725022792,0.0,0.0,0.0,-0.0098062912002205,60.0,7.939936637878418,-0.0,-7.317656525174243e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,9.683442476671188e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,0.0001019712071865,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,7.531561277573928e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,0.0001019713090499,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,0.0004837075830437,286.5283203125,294.1499938964844,292.04998779296875,291.723388671875,293.271240234375,290.04998779296875,287.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317622218281,9.577851400877082e-09,0.0010317526757717,-0.0241416506469249,0.0,0.0,0.0,-0.0095609789714217,60.0,7.903358459472656,-0.0,-7.257997225451619e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,9.66496518230997e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,0.000101776633528,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,7.517190533690155e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,0.0001017767353914,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,0.0004827846132684,286.5306701660156,294.1499938964844,292.04998779296875,291.723388671875,293.2640991210937,290.04998779296875,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297928238287,9.347637330847648e-09,0.001029783510603,-0.0235388875007629,0.0,0.0,0.0,-0.0094468491151928,60.0,7.886231899261475,-0.0,-7.230325138607442e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
