time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.609347034711392e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001011909480439,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,7.473932055290788e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,0.0001011910426313,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.000480006361613,286.5380859375,294.1499938964844,292.04998779296875,291.723388671875,293.2422790527344,290.04998779296875,287.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238668182864,8.654678751440771e-09,0.0010238582035526,-0.0217243898659944,0.0,0.0,0.0,-0.0091033205389976,60.0,7.833826065063477,-0.0,-7.147348668468112e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.609347034711392e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001011909480439,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,7.473932055290788e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,0.0001011910426313,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.000480006361613,286.5380859375,294.1499938964844,292.04998779296875,291.723388671875,293.2422790527344,290.04998779296875,287.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238668182864,8.654678751440771e-09,0.0010238582035526,-0.0217243898659944,0.0,0.0,0.0,-0.0091033205389976,60.0,7.833826065063477,-0.0,-7.147348668468112e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.556522854836658e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001006346938083,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583740234375,0.0,0.0,7.432846905430779e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0001006347811198,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0004773677210323,286.54541015625,294.1499938964844,292.04998779296875,291.723388671875,293.2209777832031,290.04998779296875,287.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182383703067,7.996540318799816e-09,0.0010182304540649,-0.0200008694082498,0.0,0.0,0.0,-0.0087770521640777,60.0,7.783055305480957,-0.0,-7.068984331226602e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.556522854836658e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001006346938083,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583740234375,0.0,0.0,7.432846905430779e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0001006347811198,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0004773677210323,286.54541015625,294.1499938964844,292.04998779296875,291.723388671875,293.2209777832031,290.04998779296875,287.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182383703067,7.996540318799816e-09,0.0010182304540649,-0.0200008694082498,0.0,0.0,0.0,-0.0087770521640777,60.0,7.783055305480957,-0.0,-7.068984331226602e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.506903734290972e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0001001121781882,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,7.394254498649389e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,0.0001001122727757,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,0.0004748891515191,286.5527038574219,294.1499938964844,292.04998779296875,291.723388671875,293.2001647949219,290.04998779296875,287.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129514848813,7.37833705244384e-09,0.0010129440343007,-0.0183817707002162,0.0,0.0,0.0,-0.008470581844449,60.0,7.734265327453613,-0.0,-6.99576858664841e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.506903734290972e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0001001121781882,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,7.394254498649389e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,0.0001001122727757,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,0.0004748891515191,286.5527038574219,294.1499938964844,292.04998779296875,291.723388671875,293.2001647949219,290.04998779296875,287.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129514848813,7.37833705244384e-09,0.0010129440343007,-0.0183817707002162,0.0,0.0,0.0,-0.008470581844449,60.0,7.734265327453613,-0.0,-6.99576858664841e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,9.483782923780382e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,9.986870281863958e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,7.376271241810173e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,9.986879740608856e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,0.0004737341951113,286.55633544921875,294.1499938964844,292.04998779296875,291.723388671875,293.19000244140625,290.04998779296875,287.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104881366714,7.090271036958029e-09,0.0010104810353368,-0.017627265304327,0.0,0.0,0.0,-0.0083277765661478,60.0,7.710963249206543,-0.0,-6.961781906511534e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,9.461360605200753e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.963259071810172e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,7.358831499004737e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,9.96326853055507e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0004726141924038,286.5599670410156,294.1499938964844,292.04998779296875,291.723388671875,293.17987060546875,290.04998779296875,287.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081002255901,6.810917607680267e-09,0.0010080934735015,-0.0168955493718385,0.0,0.0,0.0,-0.0081892944872379,60.0,7.688045978546143,-0.0,-6.92890225195697e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.418794070370497e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.918434807332233e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,7.325724436668679e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.91844353848137e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.0004704878956545,286.56719970703125,294.1499938964844,292.04998779296875,291.723388671875,293.15997314453125,290.04998779296875,287.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035632876679,6.2805849410096926e-09,0.0010035570012405,-0.0155063718557357,0.0,0.0,0.0,-0.0079263783991336,60.0,7.643917083740234,-0.0,-6.86669636706938e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.418794070370497e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.918434807332233e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,7.325724436668679e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.91844353848137e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.0004704878956545,286.56719970703125,294.1499938964844,292.04998779296875,291.723388671875,293.15997314453125,290.04998779296875,287.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035632876679,6.2805849410096926e-09,0.0010035570012405,-0.0155063718557357,0.0,0.0,0.0,-0.0079263783991336,60.0,7.643917083740234,-0.0,-6.86669636706938e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,9.379781840834768e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.87735329545103e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,7.29538151063025e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.877362026600169e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.0004685391613747,286.5743713378906,294.1499938964844,292.04998779296875,291.723388671875,293.1405029296875,290.04998779296875,287.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994065621867,5.794535073988527e-09,0.0009994007414206,-0.0142331114038825,0.0,0.0,0.0,-0.0076854219660162,60.0,7.602221965789795,-0.0,-6.809931107909506e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,9.379781840834768e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.87735329545103e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,7.29538151063025e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.877362026600169e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.0004685391613747,286.5743713378906,294.1499938964844,292.04998779296875,291.723388671875,293.1405029296875,290.04998779296875,287.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994065621867,5.794535073988527e-09,0.0009994007414206,-0.0142331114038825,0.0,0.0,0.0,-0.0076854219660162,60.0,7.602221965789795,-0.0,-6.809931107909506e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,9.344502177555114e-05,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.84020225587301e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,7.26794169167988e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,9.840210259426384e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0004667768662329,286.58154296875,294.1499938964844,292.04998779296875,291.723388671875,293.1214599609375,290.04998779296875,287.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956473950296,5.354992449468909e-09,0.0009956420399248,-0.0130816223099827,0.0,0.0,0.0,-0.0074675204232335,60.0,7.563088417053223,-0.0,-6.758799742101473e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,9.344502177555114e-05,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.84020225587301e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,7.26794169167988e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,9.840210259426384e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0004667768662329,286.58154296875,294.1499938964844,292.04998779296875,291.723388671875,293.1214599609375,290.04998779296875,287.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956473950296,5.354992449468909e-09,0.0009956420399248,-0.0130816223099827,0.0,0.0,0.0,-0.0074675204232335,60.0,7.563088417053223,-0.0,-6.758799742101473e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,9.312980546383189e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,9.807007882045582e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,7.243425352498889e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,9.80701661319472e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,0.0004652022907976,286.5886535644531,294.1499938964844,292.04998779296875,291.723388671875,293.1028137207031,290.04998779296875,287.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922884637489,4.962270594432994e-09,0.0009922835743054,-0.0120527492836117,0.0,0.0,0.0,-0.0072728297673165,60.0,7.526589393615723,-0.0,-6.713277400649531e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,9.312980546383189e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,9.807007882045582e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,7.243425352498889e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,9.80701661319472e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,0.0004652022907976,286.5886535644531,294.1499938964844,292.04998779296875,291.723388671875,293.1028137207031,290.04998779296875,287.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922884637489,4.962270594432994e-09,0.0009922835743054,-0.0120527492836117,0.0,0.0,0.0,-0.0072728297673165,60.0,7.526589393615723,-0.0,-6.713277400649531e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,9.298353688791394e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,9.791605407372116e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,7.232048665173352e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,9.791614138521254e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,0.0004644716682378,286.5922241210937,294.1499938964844,292.04998779296875,291.723388671875,293.0935974121094,290.04998779296875,287.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907314088195,4.780040363527861e-09,0.0009907266357913,-0.0115753188729286,0.0,0.0,0.0,-0.0071824970655143,60.0,7.509129524230957,-0.0,-6.692206255820565e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.285023406846447e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5017395019531,0.0,0.0,9.777567902347072e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,7.221681153168902e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,9.77757663349621e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0004638058017008,286.59576416015625,294.1499938964844,292.04998779296875,291.723388671875,293.08447265625,290.04998779296875,287.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893110254779,4.613962101274183e-09,0.0009893064852803,-0.0111401984468102,0.0,0.0,0.0,-0.0071001648902893,60.0,7.492563247680664,-0.0,-6.673032260096079e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,9.266167035093532e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,9.757711814017966e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,7.207015005405992e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,9.757719817571342e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.0004628638853318,286.6011657714844,294.1499938964844,292.04998779296875,291.723388671875,293.07080078125,290.04998779296875,287.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987300183624,4.379038021085081e-09,0.0009872958762571,-0.0105246966704726,0.0,0.0,0.0,-0.0069836941547691,60.0,7.468428611755371,-0.0,-6.645956318607206e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.261078230338172e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,9.75235307123512e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,7.203056884463876e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,9.752361074788496e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,0.0004626096924766,286.60284423828125,294.1499938964844,292.04998779296875,291.723388671875,293.0665588378906,290.04998779296875,287.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867580374702,4.3156349605055774e-09,0.0009867537301033,-0.010358577594161,0.0,0.0,0.0,-0.0069522624835371,60.0,7.461476802825928,-0.0,-6.638658334168214e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,9.240729559678584e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,9.730924648465587e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51385498046875,0.0,0.0,7.187230221461505e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,9.730932652018964e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.0004615932120941,286.60992431640625,294.1499938964844,292.04998779296875,291.723388671875,293.04901123046875,290.04998779296875,287.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845896856859,4.062115088743212e-09,0.0009845857275649,-0.0096943359822034,0.0,0.0,0.0,-0.0068265809677541,60.0,7.433050632476807,-0.0,-6.609516844946485e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,9.240729559678584e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,9.730924648465587e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51385498046875,0.0,0.0,7.187230221461505e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,9.730932652018964e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.0004615932120941,286.60992431640625,294.1499938964844,292.04998779296875,291.723388671875,293.04901123046875,290.04998779296875,287.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845896856859,4.062115088743212e-09,0.0009845857275649,-0.0096943359822034,0.0,0.0,0.0,-0.0068265809677541,60.0,7.433050632476807,-0.0,-6.609516844946485e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,9.223995584761724e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,9.713303006719798e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,7.174214988481253e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,9.713311010273172e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,0.0004607573500834,286.616943359375,294.1499938964844,292.04998779296875,291.723388671875,293.0317687988281,290.04998779296875,287.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828065522015,3.8536369650898905e-09,0.0009828027104958,-0.0091480994597077,0.0,0.0,0.0,-0.0067232279106974,60.0,7.407267570495605,-0.0,-6.585600687003534e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,9.223995584761724e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,9.713303006719798e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,7.174214988481253e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,9.713311010273172e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,0.0004607573500834,286.616943359375,294.1499938964844,292.04998779296875,291.723388671875,293.0317687988281,290.04998779296875,287.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828065522015,3.8536369650898905e-09,0.0009828027104958,-0.0091480994597077,0.0,0.0,0.0,-0.0067232279106974,60.0,7.407267570495605,-0.0,-6.585600687003534e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.210873395204544e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,9.699485235614702e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,7.164009002735838e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,9.699493239168078e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,0.0004601018736138,286.6239624023437,294.1499938964844,292.04998779296875,291.723388671875,293.0148620605469,290.04998779296875,287.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981408287771,3.6901550704016005e-09,0.000981404678896,-0.0087197506800293,0.0,0.0,0.0,-0.0066421823576092,60.0,7.38412618637085,-0.0,-6.566876464830784e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.210873395204544e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,9.699485235614702e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,7.164009002735838e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,9.699493239168078e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,0.0004601018736138,286.6239624023437,294.1499938964844,292.04998779296875,291.723388671875,293.0148620605469,290.04998779296875,287.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981408287771,3.6901550704016005e-09,0.000981404678896,-0.0087197506800293,0.0,0.0,0.0,-0.0066421823576092,60.0,7.38412618637085,-0.0,-6.566876464830784e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,9.205514652421698e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,9.69384200288914e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291442871094,0.0,0.0,7.159840606618673e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,9.693850006442516e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,0.0004598341765813,286.6274719238281,294.1499938964844,292.04998779296875,291.723388671875,293.00653076171875,290.04998779296875,287.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808390168473,3.6233922529049774e-09,0.0009808354079723,-0.0085448184981942,0.0,0.0,0.0,-0.0066090933978557,60.0,7.373433589935303,-0.0,-6.559237419878627e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,9.201320790452884e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,9.689425496617332e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,7.156578794820234e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.689433500170708e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,0.0004596246872097,286.6309814453125,294.1499938964844,292.04998779296875,291.723388671875,292.9982604980469,290.04998779296875,287.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803919820114,3.57113938420639e-09,0.0009803883731365,-0.0084079056978225,0.0,0.0,0.0,-0.0065831881947815,60.0,7.363577365875244,-0.0,-6.553261755470885e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,9.195518941851331e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,9.683315875008702e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,7.152066245907918e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,9.683323878562078e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.000459334871266,286.63800048828125,294.1499938964844,292.04998779296875,291.723388671875,292.9819641113281,290.04998779296875,287.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797719540074,3.4988547614744903e-09,0.0009797684615477,-0.0082185082137584,0.0,0.0,0.0,-0.0065473443828523,60.0,7.345767974853516,-0.0,-6.545000275082202e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,9.195518941851331e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,9.683315875008702e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,7.152066245907918e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,9.683323878562078e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.000459334871266,286.63800048828125,294.1499938964844,292.04998779296875,291.723388671875,292.9819641113281,290.04998779296875,287.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797719540074,3.4988547614744903e-09,0.0009797684615477,-0.0082185082137584,0.0,0.0,0.0,-0.0065473443828523,60.0,7.345767974853516,-0.0,-6.545000275082202e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,9.193366713589056e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,9.681049414211884e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,7.150392775656655e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,9.68105741776526e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0004592273617163,286.6449890136719,294.1499938964844,292.04998779296875,291.723388671875,292.9659423828125,290.0500183105469,287.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795424994081,3.472040877028348e-09,0.0009795390069484,-0.008148250170052,0.0,0.0,0.0,-0.0065340506844222,60.0,7.330820083618164,-0.0,-6.54193712534834e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,9.193366713589056e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,9.681049414211884e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,7.150392775656655e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,9.68105741776526e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0004592273617163,286.6449890136719,294.1499938964844,292.04998779296875,291.723388671875,292.9659423828125,290.0500183105469,287.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795424994081,3.472040877028348e-09,0.0009795390069484,-0.008148250170052,0.0,0.0,0.0,-0.0065340506844222,60.0,7.330820083618164,-0.0,-6.54193712534834e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,9.194249287247658e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,9.681979281594975e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,7.151078898459673e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,9.681987285148352e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0004592714831233,286.6519775390625,294.1499938964844,292.0510559082031,291.7244567871094,292.9501953125,290.05010986328125,287.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796364465728,3.4830403006225197e-09,0.0009796329541131,-0.0081770708784461,0.0,0.0,0.0,-0.0065395031124353,60.0,7.31896448135376,-0.0,-6.543193364905164e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,9.194249287247658e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,9.681979281594975e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,7.151078898459673e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,9.681987285148352e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0004592714831233,286.6519775390625,294.1499938964844,292.0510559082031,291.7244567871094,292.9501953125,290.05010986328125,287.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796364465728,3.4830403006225197e-09,0.0009796329541131,-0.0081770708784461,0.0,0.0,0.0,-0.0065395031124353,60.0,7.31896448135376,-0.0,-6.543193364905164e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,9.19793892535381e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,9.685865370556712e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,7.153949263738468e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,9.685872646514326e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0004594557976815,286.6589660644531,294.1499938964844,292.05419921875,291.7275695800781,292.93487548828125,290.0507202148437,287.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800299303606,3.5290108613139637e-09,0.0009800264379009,-0.0082975225523114,0.0,0.0,0.0,-0.0065622949041426,60.0,7.312641620635986,-0.0,-6.54844640735064e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,9.19793892535381e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,9.685865370556712e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,7.153949263738468e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,9.685872646514326e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0004594557976815,286.6589660644531,294.1499938964844,292.05419921875,291.7275695800781,292.93487548828125,290.0507202148437,287.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800299303606,3.5290108613139637e-09,0.0009800264379009,-0.0082975225523114,0.0,0.0,0.0,-0.0065622949041426,60.0,7.312641620635986,-0.0,-6.54844640735064e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,9.200394561048596e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,9.688451245892792e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,7.155859202612191e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,9.688458521850408e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,0.0004595784412231,286.6624450683594,294.1499938964844,292.0565185546875,291.7298278808594,292.92730712890625,290.05108642578125,287.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802926797419,3.5596043890251394e-09,0.0009802891872823,-0.0083776833489537,0.0,0.0,0.0,-0.0065774666145443,60.0,7.310880184173584,-0.0,-6.55194369869605e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,9.203378431266174e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,9.691593004390596e-05,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,7.158179505495355e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,9.691600280348212e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56317138671875,0.0,0.0,0.0004597275110427,286.6659545898437,294.1499938964844,292.0592956542969,291.73260498046875,292.9198608398437,290.0516052246094,287.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806106099858,3.596779762915503e-09,0.0009806070011109,-0.0084750894457101,0.0,0.0,0.0,-0.0065958960913121,60.0,7.310297012329102,-0.0,-6.556194165341367e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,9.209263225784524e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,9.697789937490596e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,7.162756810430437e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,9.697797213448212e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,0.0004600214306265,286.6718139648437,294.1499938964844,292.06500244140625,291.7382507324219,292.907470703125,290.0528564453125,287.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812362259253,3.670089787632945e-09,0.000981232500635,-0.0086671765893697,0.0,0.0,0.0,-0.006632232107222,60.0,7.311279296875,-0.0,-6.564580701251543e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
