time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,9.210498683387414e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,9.699091606307776e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,7.163717964431271e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,9.699098882265388e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693359375,0.0,0.0,0.0004600831889547,286.6729431152344,294.1499938964844,292.06622314453125,291.7394714355469,292.9051208496094,290.0531311035156,287.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813675424084,3.685489469162917e-09,0.0009813638171181,-0.0087075261399149,0.0,0.0,0.0,-0.006639864295721,60.0,7.311695098876953,-0.0,-6.566342847236228e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,9.220124047715216e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,9.709227742860094e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,7.171204197220504e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,9.709234291221946e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0004605639842338,286.679931640625,294.1499938964844,292.0749206542969,291.74810791015625,292.8909606933594,290.05621337890625,287.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823935106396,3.805407988721754e-09,0.0009823897853493,-0.0090217320248484,0.0,0.0,0.0,-0.0066993157379329,60.0,7.31906795501709,-0.0,-6.580074085604792e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,9.220124047715216e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,9.709227742860094e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,7.171204197220504e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,9.709234291221946e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0004605639842338,286.679931640625,294.1499938964844,292.0749206542969,291.74810791015625,292.8909606933594,290.05621337890625,287.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823935106396,3.805407988721754e-09,0.0009823897853493,-0.0090217320248484,0.0,0.0,0.0,-0.0066993157379329,60.0,7.31906795501709,-0.0,-6.580074085604792e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,9.230768773704769e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,9.720437083160503e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,7.179483509389684e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,9.72044435911812e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,0.0004610957403201,286.6869201660156,294.1499938964844,292.0852355957031,291.7583312988281,292.87701416015625,290.0596618652344,287.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835271630436,3.938027681726908e-09,0.0009835232049226,-0.0093692149966955,0.0,0.0,0.0,-0.0067650582641363,60.0,7.329149723052978,-0.0,-6.595276857979115e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,9.230768773704769e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,9.720437083160503e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,7.179483509389684e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,9.72044435911812e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,0.0004610957403201,286.6869201660156,294.1499938964844,292.0852355957031,291.7583312988281,292.87701416015625,290.0596618652344,287.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835271630436,3.938027681726908e-09,0.0009835232049226,-0.0093692149966955,0.0,0.0,0.0,-0.0067650582641363,60.0,7.329149723052978,-0.0,-6.595276857979115e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,9.243642853107303e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,9.733993647387253e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,7.189496682258323e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,9.734000923344864e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0004617387894541,286.69390869140625,294.1499938964844,292.0971069335937,291.7701110839844,292.8636779785156,290.065185546875,287.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848992340266,4.0984176052916155e-09,0.0009848951594904,-0.0097894538193941,0.0,0.0,0.0,-0.0068445722572505,60.0,7.34473705291748,-0.0,-6.613685599177188e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,9.243642853107303e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,9.733993647387253e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,7.189496682258323e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,9.734000923344864e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0004617387894541,286.69390869140625,294.1499938964844,292.0971069335937,291.7701110839844,292.8636779785156,290.065185546875,287.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848992340266,4.0984176052916155e-09,0.0009848951594904,-0.0097894538193941,0.0,0.0,0.0,-0.0068445722572505,60.0,7.34473705291748,-0.0,-6.613685599177188e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,9.250242146663368e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.740942914504558e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,7.194629142759368e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,9.740950190462172e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,0.0004620684485416,286.6973876953125,294.1499938964844,292.10357666015625,291.7765197753906,292.8570251464844,290.0680236816406,287.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856024989858,4.180635393424836e-09,0.0009855983080342,-0.0100048715248703,0.0,0.0,0.0,-0.0068853320553898,60.0,7.352817535400391,-0.0,-6.62313226484912e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,9.25735803321004e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,9.748436423251404e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,7.200163963716477e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,9.748442971613258e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.000462423893623,286.7008972167969,294.1499938964844,292.1103820800781,291.78326416015625,292.8504943847656,290.0711669921875,287.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863605955615,4.269286257851945e-09,0.0009863562881946,-0.0102371424436569,0.0,0.0,0.0,-0.0069292797707021,60.0,7.361978054046631,-0.0,-6.633325710936333e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,9.272417810279876e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,9.76429582806304e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,7.211877527879551e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,9.764302376424894e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0004631761985365,286.7078857421875,294.1499938964844,292.125,291.7977600097656,292.83770751953125,290.0785217285156,287.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879652643576,4.4569175017272755e-09,0.00098796072416,-0.010728744789958,0.0,0.0,0.0,-0.0070222970098257,60.0,7.383353233337402,-0.0,-6.65492621010344e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,9.272417810279876e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,9.76429582806304e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,7.211877527879551e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,9.764302376424894e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0004631761985365,286.7078857421875,294.1499938964844,292.125,291.7977600097656,292.83770751953125,290.0785217285156,287.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879652643576,4.4569175017272755e-09,0.00098796072416,-0.010728744789958,0.0,0.0,0.0,-0.0070222970098257,60.0,7.383353233337402,-0.0,-6.65492621010344e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061096191406,0.0,0.0,9.288396540796384e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,9.781122207641602e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,7.224305591080338e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,9.781128756003454e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0004639743710868,286.7148742675781,294.1499938964844,292.1408386230469,291.8134460449219,292.8254089355469,290.0876159667969,287.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989667722024,4.655992924540442e-09,0.0009896630654111,-0.0112503208220005,0.0,0.0,0.0,-0.0071209874004125,60.0,7.408642768859863,-0.0,-6.677882424810377e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061096191406,0.0,0.0,9.288396540796384e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,9.781122207641602e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,7.224305591080338e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,9.781128756003454e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0004639743710868,286.7148742675781,294.1499938964844,292.1408386230469,291.8134460449219,292.8254089355469,290.0876159667969,287.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989667722024,4.655992924540442e-09,0.0009896630654111,-0.0112503208220005,0.0,0.0,0.0,-0.0071209874004125,60.0,7.408642768859863,-0.0,-6.677882424810377e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,9.305067942477764e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,9.798676910577342e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,7.237271347548813e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,9.798684186534956e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,0.0004648071189876,286.7218933105469,294.1499938964844,292.15777587890625,291.83026123046875,292.8135986328125,290.09844970703125,287.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914439870044,4.8636894511844275e-09,0.0009914390975609,-0.0117944767698645,0.0,0.0,0.0,-0.0072239516302943,60.0,7.436984539031982,-0.0,-6.701874610826053e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,9.305067942477764e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,9.798676910577342e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,7.237271347548813e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,9.798684186534956e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,0.0004648071189876,286.7218933105469,294.1499938964844,292.15777587890625,291.83026123046875,292.8135986328125,290.09844970703125,287.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914439870044,4.8636894511844275e-09,0.0009914390975609,-0.0117944767698645,0.0,0.0,0.0,-0.0072239516302943,60.0,7.436984539031982,-0.0,-6.701874610826053e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,9.322250116383656e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.816771489568056e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,7.250635826494545e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181640625,0.0,0.0,9.816778037929907e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0004656654200516,286.7288818359375,294.1499938964844,292.1757202148437,291.8480529785156,292.80230712890625,290.1110534667969,287.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932747343555,5.077759990257391e-09,0.0009932696120813,-0.0123553201556205,0.0,0.0,0.0,-0.0073300758376717,60.0,7.468052864074707,-0.0,-6.726648393851066e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,9.322250116383656e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.816771489568056e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,7.250635826494545e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181640625,0.0,0.0,9.816778037929907e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0004656654200516,286.7288818359375,294.1499938964844,292.1757202148437,291.8480529785156,292.80230712890625,290.1110534667969,287.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932747343555,5.077759990257391e-09,0.0009932696120813,-0.0123553201556205,0.0,0.0,0.0,-0.0073300758376717,60.0,7.468052864074707,-0.0,-6.726648393851066e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,9.330989269074053e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,9.825974120758474e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,7.257433026097715e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,9.825980669120328e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,0.0004661019484046,286.7323913574219,294.1499938964844,292.1850280761719,291.8572998046875,292.796875,290.1180114746094,287.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942059405148,5.186642670906849e-09,0.0009942007018253,-0.0126405768096446,0.0,0.0,0.0,-0.0073840534314513,60.0,7.484524726867676,-0.0,-6.739266922295428e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,9.33982664719224e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,9.835280070547014e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,7.264306623255834e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,9.835286618908869e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,0.000466543395305,286.73590087890625,294.1499938964844,292.1945495605469,291.8667297363281,292.79156494140625,290.1253967285156,287.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951475076377,5.296743488258926e-09,0.0009951421525329,-0.0129290241748094,0.0,0.0,0.0,-0.0074386354535818,60.0,7.501548767089844,-0.0,-6.75203821742798e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,9.35638599912636e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,9.852718358160928e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,7.2771857958287e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,9.85272490652278e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0004673705552704,286.74237060546875,294.1499938964844,292.21258544921875,291.8846130371094,292.7821350097656,290.1400451660156,287.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099691178184,5.5030509038545006e-09,0.0009969063103199,-0.0134695060551166,0.0,0.0,0.0,-0.0075409109704196,60.0,7.534324645996094,-0.0,-6.77600127119149e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,9.357845556223764e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,9.854255040409043e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,7.278320845216513e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,9.854261588770896e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0004674434894695,286.742919921875,294.1499938964844,292.2142028808594,291.8861999511719,292.7813415527344,290.141357421875,287.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970673127099,5.521235912908651e-09,0.0009970618411898,-0.0135171459987759,0.0,0.0,0.0,-0.0075499261729419,60.0,7.537250995635986,-0.0,-6.778115846373113e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.376389789395034e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,9.873783710645512e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,7.29274470359087e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,9.873790259007365e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0004683698352891,286.7499694824219,294.1499938964844,292.2345275878906,291.9063720703125,292.77166748046875,290.1589050292969,287.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990432299673,5.752278653403664e-09,0.0009990374092012,-0.0141224153339862,0.0,0.0,0.0,-0.0076644634827971,60.0,7.575027942657471,-0.0,-6.805007046750688e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.376389789395034e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,9.873783710645512e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,7.29274470359087e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,9.873790259007365e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0004683698352891,286.7499694824219,294.1499938964844,292.2345275878906,291.9063720703125,292.77166748046875,290.1589050292969,287.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990432299673,5.752278653403664e-09,0.0009990374092012,-0.0141224153339862,0.0,0.0,0.0,-0.0076644634827971,60.0,7.575027942657471,-0.0,-6.805007046750688e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,9.395689266966656e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,9.894106915453448e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,7.30775500414893e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,9.89411273621954e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0004693338705692,286.7569885253906,294.1499938964844,292.25543212890625,291.9270935058594,292.7625732421875,290.1778564453125,287.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010994737967,5.992725427006462e-09,0.0010010935366153,-0.0147523032501339,0.0,0.0,0.0,-0.0077836634591221,60.0,7.614782810211182,-0.0,-6.833049326360199e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,9.395689266966656e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,9.894106915453448e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,7.30775500414893e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,9.89411273621954e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0004693338705692,286.7569885253906,294.1499938964844,292.25543212890625,291.9270935058594,292.7625732421875,290.1778564453125,287.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010994737967,5.992725427006462e-09,0.0010010935366153,-0.0147523032501339,0.0,0.0,0.0,-0.0077836634591221,60.0,7.614782810211182,-0.0,-6.833049326360199e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,9.415898966835812e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,9.915389091474935e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,7.323473982978612e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.915394912241028e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0004703433951362,286.7640380859375,294.1499938964844,292.2768249511719,291.94830322265625,292.7539978027344,290.1981201171875,287.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032528080046,6.2445173476533e-09,0.0010032466379925,-0.0154118938371539,0.0,0.0,0.0,-0.0079084876924753,60.0,7.656489849090576,-0.0,-6.862476453761701e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,9.415898966835812e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,9.915389091474935e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,7.323473982978612e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.915394912241028e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0004703433951362,286.7640380859375,294.1499938964844,292.2768249511719,291.94830322265625,292.7539978027344,290.1981201171875,287.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032528080046,6.2445173476533e-09,0.0010032466379925,-0.0154118938371539,0.0,0.0,0.0,-0.0079084876924753,60.0,7.656489849090576,-0.0,-6.862476453761701e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,9.425873577129096e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,9.92589266388677e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,7.331232336582616e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,9.925899212248623e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0004708416527137,286.7675476074219,294.1499938964844,292.28765869140625,291.95904541015625,292.7500305175781,290.2088317871094,287.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043156798928,6.368790383959322e-09,0.0010043092770501,-0.0157374292612075,0.0,0.0,0.0,-0.0079700946807861,60.0,7.678051471710205,-0.0,-6.877023395190919e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,9.43580671446398e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65692138671875,0.0,0.0,9.93635258055292e-05,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568298339844,0.0,0.0,7.338957948377356e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,9.936358401319012e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,0.0004713378148153,286.7710876464844,294.1499938964844,292.298583984375,291.9698791503906,292.7461853027344,290.21978759765625,287.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053736623376,6.492542947711399e-09,0.0010053672594949,-0.0160615984350442,0.0,0.0,0.0,-0.0080314436927437,60.0,7.699839115142822,-0.0,-6.891524861885048e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,9.455288818571717e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,9.956867870641872e-05,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,7.354110857704654e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,9.956874419003724e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0004723109886981,286.77813720703125,294.1499938964844,292.3205871582031,291.99169921875,292.7388000488281,290.2420959472656,287.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074499296024,6.7352678989607284e-09,0.0010074432939291,-0.0166973993182182,0.0,0.0,0.0,-0.0081517752259969,60.0,7.743738651275635,-0.0,-6.92001194124714e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,9.455288818571717e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,9.956867870641872e-05,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,7.354110857704654e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,9.956874419003724e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0004723109886981,286.77813720703125,294.1499938964844,292.3205871582031,291.99169921875,292.7388000488281,290.2420959472656,287.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074499296024,6.7352678989607284e-09,0.0010074432939291,-0.0166973993182182,0.0,0.0,0.0,-0.0081517752259969,60.0,7.743738651275635,-0.0,-6.92001194124714e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,9.473437239648774e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,9.975979628507048e-05,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,7.36822621547617e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,9.97598544927314e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,0.000473217543913,286.7851867675781,294.1499938964844,292.3427734375,292.0137023925781,292.7320861816406,290.2650756835937,287.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093835880979,6.961378584691147e-09,0.0010093766031786,-0.0172896608710289,0.0,0.0,0.0,-0.0082638673484325,60.0,7.787784099578857,-0.0,-6.946601871504754e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,9.473437239648774e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,9.975979628507048e-05,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,7.36822621547617e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,9.97598544927314e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,0.000473217543913,286.7851867675781,294.1499938964844,292.3427734375,292.0137023925781,292.7320861816406,290.2650756835937,287.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093835880979,6.961378584691147e-09,0.0010093766031786,-0.0172896608710289,0.0,0.0,0.0,-0.0082638673484325,60.0,7.787784099578857,-0.0,-6.946601871504754e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,9.491433593211696e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,9.99493058770895e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,7.382222975138575e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,9.99493640847504e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,0.0004741165030281,286.792236328125,294.1499938964844,292.364990234375,292.0357360839844,292.7256164550781,290.2882080078125,287.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113028110936,7.185594341763135e-09,0.0010112955933436,-0.0178769417107105,0.0,0.0,0.0,-0.0083750300109386,60.0,7.831987380981445,-0.0,-6.97301913987758e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,9.491433593211696e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,9.99493058770895e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,7.382222975138575e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,9.99493640847504e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,0.0004741165030281,286.792236328125,294.1499938964844,292.364990234375,292.0357360839844,292.7256164550781,290.2882080078125,287.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113028110936,7.185594341763135e-09,0.0010112955933436,-0.0178769417107105,0.0,0.0,0.0,-0.0083750300109386,60.0,7.831987380981445,-0.0,-6.97301913987758e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,9.506601782049984e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,0.0001001090349745,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68243408203125,0.0,0.0,7.394020940409973e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0001001090931822,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,0.0004748741921503,286.79931640625,294.1499938964844,292.3871765136719,292.0577392578125,292.7196350097656,290.31170654296875,287.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129169095307,7.3745729523011505e-09,0.0010129094589501,-0.0183719154447317,0.0,0.0,0.0,-0.0084687042981386,60.0,7.875017166137695,-0.0,-6.99532449743856e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,9.506601782049984e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,0.0001001090349745,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68243408203125,0.0,0.0,7.394020940409973e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0001001090931822,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,0.0004748741921503,286.79931640625,294.1499938964844,292.3871765136719,292.0577392578125,292.7196350097656,290.31170654296875,287.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129169095307,7.3745729523011505e-09,0.0010129094589501,-0.0183719154447317,0.0,0.0,0.0,-0.0084687042981386,60.0,7.875017166137695,-0.0,-6.99532449743856e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,9.514299017610028e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,0.0001001900891424,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,7.400007598334923e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,0.00010019014735,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,0.0004752586828544,286.8028259277344,294.1499938964844,292.3982238769531,292.06866455078125,292.7168273925781,290.3234558105469,287.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137369390577,7.470469576276173e-09,0.0010137293720617,-0.0186230801045894,0.0,0.0,0.0,-0.0085162436589598,60.0,7.896579742431641,-0.0,-7.006656232988463e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,9.520806634100154e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68896484375,0.0,0.0,0.0001002586141112,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,7.40506875445135e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,0.0001002586723188,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,0.0004755837435368,286.8063659667969,294.1499938964844,292.4092102050781,292.0795593261719,292.7143249511719,290.335205078125,287.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144303087145,7.551545166961661e-09,0.0010144227417185,-0.0188354272395372,0.0,0.0,0.0,-0.0085564367473125,60.0,7.917481422424316,-0.0,-7.01624429666481e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
