time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,9.53354247030802e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.0001003927318379,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,7.414974243147299e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,0.0001003927900455,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0004762199241667,286.8134155273437,294.1499938964844,292.4309387207031,292.10113525390625,292.7094421386719,290.3585510253906,287.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157899232581,7.710224458890025e-09,0.0010157822398468,-0.0192510168999433,0.0,0.0,0.0,-0.0086351139470934,60.0,7.958944320678711,-0.0,-7.035028204427364e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,9.53354247030802e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.0001003927318379,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,7.414974243147299e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,0.0001003927900455,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0004762199241667,286.8134155273437,294.1499938964844,292.4309387207031,292.10113525390625,292.7094421386719,290.3585510253906,287.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157899232581,7.710224458890025e-09,0.0010157822398468,-0.0192510168999433,0.0,0.0,0.0,-0.0086351139470934,60.0,7.958944320678711,-0.0,-7.035028204427364e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.54399656620808e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001005028170766,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,7.42310585337691e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,0.0001005028752842,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0004767421341966,286.82049560546875,294.1499938964844,292.45233154296875,292.1223449707031,292.70489501953125,290.38189697265625,287.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.84046960689011e-09,0.001016893889755,-0.0195921305567026,0.0,0.0,0.0,-0.0086996722966432,60.0,7.998910903930664,-0.0,-7.050464745361752e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.54399656620808e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001005028170766,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,7.42310585337691e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,0.0001005028752842,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0004767421341966,286.82049560546875,294.1499938964844,292.45233154296875,292.1223449707031,292.70489501953125,290.38189697265625,287.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.84046960689011e-09,0.001016893889755,-0.0195921305567026,0.0,0.0,0.0,-0.0086996722966432,60.0,7.998910903930664,-0.0,-7.050464745361752e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,9.552443225402384e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0001005917729344,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,7.429675315506756e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,0.000100591831142,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.0004771640815306,286.8275451660156,294.1499938964844,292.4732360839844,292.14306640625,292.70086669921875,290.4047241210937,287.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178023949265,7.945710756018798e-09,0.0010177944786846,-0.0198677517473697,0.0,0.0,0.0,-0.0087518477812409,60.0,8.03684139251709,-0.0,-7.062950402314527e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,9.552443225402384e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0001005917729344,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,7.429675315506756e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,0.000100591831142,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.0004771640815306,286.8275451660156,294.1499938964844,292.4732360839844,292.14306640625,292.70086669921875,290.4047241210937,287.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178023949265,7.945710756018798e-09,0.0010177944786846,-0.0198677517473697,0.0,0.0,0.0,-0.0087518477812409,60.0,8.03684139251709,-0.0,-7.062950402314527e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.558034071233124e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0001006506427074,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,7.434024155372754e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,0.0001006507009151,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,0.0004774433618877,286.8345947265625,294.1499938964844,292.4935607910156,292.1632385253906,292.69744873046875,290.4268493652344,287.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018397626467,8.01536526040536e-09,0.0010183897102251,-0.02005017362535,0.0,0.0,0.0,-0.0087863765656948,60.0,8.071751594543457,-0.0,-7.071220409216039e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.558034071233124e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0001006506427074,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,7.434024155372754e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,0.0001006507009151,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,0.0004774433618877,286.8345947265625,294.1499938964844,292.4935607910156,292.1632385253906,292.69744873046875,290.4268493652344,287.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018397626467,8.01536526040536e-09,0.0010183897102251,-0.02005017362535,0.0,0.0,0.0,-0.0087863765656948,60.0,8.071751594543457,-0.0,-7.071220409216039e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,9.560760372551158e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,0.0001006793536362,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,7.436144369421527e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,0.0001006794118438,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0004775795387104,286.8381042480469,294.1499938964844,292.50347900390625,292.1730651855469,292.6957397460937,290.4378967285156,287.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186881991103,8.049329203174693e-09,0.0010186801664531,-0.0201391205191612,0.0,0.0,0.0,-0.0088032139465212,60.0,8.089130401611328,-0.0,-7.075254160326949e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72100830078125,0.0,0.0,9.562040213495492e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,0.0001006928287097,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,7.437139720423147e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,0.0001006928869173,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,0.0004776434798259,286.84161376953125,294.1499938964844,292.5132141113281,292.1827087402344,292.6942443847656,290.44854736328125,287.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188238229602,8.065274670343571e-09,0.001018815790303,-0.0201808810234069,0.0,0.0,0.0,-0.0088111152872443,60.0,8.104910850524902,-0.0,-7.077149177803221e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,9.563917410559952e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,0.0001007126047625,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276306152344,0.0,0.0,7.438600005116314e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,0.0001007126556942,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,0.0004777372523676,286.8486328125,294.1499938964844,292.53204345703125,292.2013854980469,292.6915283203125,290.469482421875,287.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190268512815,8.088668401740051e-09,0.0010190187022089,-0.02024214155972,0.0,0.0,0.0,-0.0088227270171046,60.0,8.134977340698242,-0.0,-7.079928110442779e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,9.563917410559952e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,0.0001007126047625,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276306152344,0.0,0.0,7.438600005116314e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,0.0001007126556942,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,0.0004777372523676,286.8486328125,294.1499938964844,292.53204345703125,292.2013854980469,292.6915283203125,290.469482421875,287.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190268512815,8.088668401740051e-09,0.0010190187022089,-0.02024214155972,0.0,0.0,0.0,-0.0088227270171046,60.0,8.134977340698242,-0.0,-7.079928110442779e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,9.562971536070108e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,0.0001007026439765,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,7.43786440580152e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,0.0001007026949082,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0004776900168508,286.85565185546875,294.1499938964844,292.54998779296875,292.2191772460937,292.6891174316406,290.4896545410156,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189242893829,8.076878721396952e-09,0.0010189162567257,-0.0202112700790166,0.0,0.0,0.0,-0.0088168736547231,60.0,8.162297248840332,-0.0,-7.078527630710596e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,9.562971536070108e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,0.0001007026439765,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,7.43786440580152e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,0.0001007026949082,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0004776900168508,286.85565185546875,294.1499938964844,292.54998779296875,292.2191772460937,292.6891174316406,290.4896545410156,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189242893829,8.076878721396952e-09,0.0010189162567257,-0.0202112700790166,0.0,0.0,0.0,-0.0088168736547231,60.0,8.162297248840332,-0.0,-7.078527630710596e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,9.561522165313364e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0001006873790174,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405700683594,0.0,0.0,7.436737359967083e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0001006874372251,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0004776176065206,286.8626708984375,294.1499938964844,292.5673522949219,292.2356262207031,292.6869812011719,290.5092468261719,287.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187703883275,8.058822054124448e-09,0.0010187623556703,-0.020163981243968,0.0,0.0,0.0,-0.0088079255074262,60.0,8.187026023864746,-0.0,-7.0763817916486e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,9.561522165313364e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0001006873790174,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405700683594,0.0,0.0,7.436737359967083e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0001006874372251,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0004776176065206,286.8626708984375,294.1499938964844,292.5673522949219,292.2356262207031,292.6869812011719,290.5092468261719,287.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187703883275,8.058822054124448e-09,0.0010187623556703,-0.020163981243968,0.0,0.0,0.0,-0.0088079255074262,60.0,8.187026023864746,-0.0,-7.0763817916486e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,9.56117146415636e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0001006836901069,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,7.436464511556551e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.0001006837410386,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,0.0004776000860147,286.8696594238281,294.1499938964844,292.58447265625,292.2503967285156,292.6858215332031,290.5276184082031,287.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187320876866,8.054450439942684e-09,0.0010187240550294,-0.0201525315642356,0.0,0.0,0.0,-0.0088057527318596,60.0,8.205562591552734,-0.0,-7.075863095451497e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,9.56117146415636e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0001006836901069,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,7.436464511556551e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.0001006837410386,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,0.0004776000860147,286.8696594238281,294.1499938964844,292.58447265625,292.2503967285156,292.6858215332031,290.5276184082031,287.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187320876866,8.054450439942684e-09,0.0010187240550294,-0.0201525315642356,0.0,0.0,0.0,-0.0088057527318596,60.0,8.205562591552734,-0.0,-7.075863095451497e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,9.560383477946743e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,0.0001006753882393,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,7.435851148329675e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,0.000100675439171,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,0.0004775607085321,286.8731384277344,294.1499938964844,292.59295654296875,292.2571716308594,292.6850280761719,290.53717041015625,287.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186495492234,8.04462807479922e-09,0.0010186415165662,-0.0201268084347248,0.0,0.0,0.0,-0.0088008912280201,60.0,8.21670150756836,-0.0,-7.074695673736643e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,9.56031508394517e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,0.0001006746679195,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,7.435798033839092e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529602050781,0.0,0.0,0.0001006747188512,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,0.0004775573324877,286.8766174316406,294.1499938964844,292.6014404296875,292.2635498046875,292.68438720703125,290.54638671875,287.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043778976229987e-09,0.0010186337167397,-0.0201245844364166,0.0,0.0,0.0,-0.0088004674762487,60.0,8.225900650024414,-0.0,-7.074594776668165e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,9.560451871948315e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,0.0001006761085591,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,7.435904262820259e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.0001006761594908,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0004775641427841,286.88360595703125,294.1499938964844,292.6182556152344,292.2752380371094,292.68328857421875,290.564697265625,287.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045479837903713e-09,0.001018647220917,-0.0201290398836135,0.0,0.0,0.0,-0.0088013056665658,60.0,8.24330997467041,-0.0,-7.074797281347855e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,9.560451871948315e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,0.0001006761085591,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,7.435904262820259e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.0001006761594908,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0004775641427841,286.88360595703125,294.1499938964844,292.6182556152344,292.2752380371094,292.68328857421875,290.564697265625,287.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045479837903713e-09,0.001018647220917,-0.0201290398836135,0.0,0.0,0.0,-0.0088013056665658,60.0,8.24330997467041,-0.0,-7.074797281347855e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,9.561210754327476e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0001006840975605,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,7.436494342982769e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0001006841484922,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,0.0004776020359713,286.8905639648437,294.1499938964844,292.635009765625,292.2854919433594,292.68243408203125,290.5826416015625,287.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.258694648742676,-0.0,-7.075919938870356e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,9.561210754327476e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0001006840975605,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,7.436494342982769e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0001006841484922,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,0.0004776020359713,286.8905639648437,294.1499938964844,292.635009765625,292.2854919433594,292.68243408203125,290.5826416015625,287.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.258694648742676,-0.0,-7.075919938870356e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,9.563236380927263e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,0.0001007054379442,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,7.438070315402001e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723693847656,0.0,0.0,0.0001007054888759,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.0004777032590936,286.89752197265625,294.1499938964844,292.6517028808594,292.2944641113281,292.6825561523437,290.6000061035156,287.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189519962295,8.080174751512459e-09,0.001018943847157,-0.0202199015766382,0.0,0.0,0.0,-0.0088185053318738,60.0,8.268779754638672,-0.0,-7.078919139758e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,9.563236380927263e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,0.0001007054379442,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,7.438070315402001e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723693847656,0.0,0.0,0.0001007054888759,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.0004777032590936,286.89752197265625,294.1499938964844,292.6517028808594,292.2944641113281,292.6825561523437,290.6000061035156,287.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189519962295,8.080174751512459e-09,0.001018943847157,-0.0202199015766382,0.0,0.0,0.0,-0.0088185053318738,60.0,8.268779754638672,-0.0,-7.078919139758e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,9.564761421643198e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0001007214887067,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,7.439256296493113e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7788391113281,0.0,0.0,0.0001007215396384,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0004777794238179,286.9044494628906,294.1499938964844,292.6684265136719,292.3022155761719,292.68243408203125,290.6175537109375,287.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099168447017746e-09,0.001019105897285,-0.0202696435153484,0.0,0.0,0.0,-0.0088279191404581,60.0,8.280348777770996,-0.0,-7.08117653402951e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,9.564761421643198e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0001007214887067,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,7.439256296493113e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7788391113281,0.0,0.0,0.0001007215396384,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0004777794238179,286.9044494628906,294.1499938964844,292.6684265136719,292.3022155761719,292.68243408203125,290.6175537109375,287.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099168447017746e-09,0.001019105897285,-0.0202696435153484,0.0,0.0,0.0,-0.0088279191404581,60.0,8.280348777770996,-0.0,-7.08117653402951e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,9.566006337990984e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,0.0001007345999823,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,7.440224726451561e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.000100734650914,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78271484375,0.0,0.0,0.0004778416187036,286.9079284667969,294.1499938964844,292.6767883300781,292.3056640625,292.6825256347656,290.626220703125,287.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114678706760971e-09,0.0010192395420745,-0.0203102622181177,0.0,0.0,0.0,-0.0088356137275695,60.0,8.284805297851562,-0.0,-7.083019681886071e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,9.567305824020876e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,0.0001007482860586,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,7.441235356964171e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,0.0001007483369903,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0004779065493494,286.911376953125,294.1499938964844,292.6851806640625,292.308837890625,292.68267822265625,290.6348876953125,287.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.289032936096191,-0.0,-7.084944542157245e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,9.570192924002184e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0001007786922855,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,7.44348144507967e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.0001007787359412,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.0,0.0004780507588293,286.9183044433594,294.1499938964844,292.7019958496094,292.314453125,292.68310546875,290.6521911621094,287.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.296510696411133,-0.0,-7.089221298883785e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,9.570192924002184e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0001007786922855,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,7.44348144507967e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.0001007787359412,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.0,0.0004780507588293,286.9183044433594,294.1499938964844,292.7019958496094,292.314453125,292.68310546875,290.6521911621094,287.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.296510696411133,-0.0,-7.089221298883785e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7985534667969,0.0,0.0,9.573685383656994e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,0.0001008154722512,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,7.446197560057044e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,0.000100815515907,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.000478225207189,286.9252319335937,294.1499938964844,292.7189636230469,292.3191223144531,292.6839599609375,290.66949462890625,287.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210355950666326e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.301813125610352,-0.0,-7.094396181628326e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7985534667969,0.0,0.0,9.573685383656994e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,0.0001008154722512,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,7.446197560057044e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,0.000100815515907,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.000478225207189,286.9252319335937,294.1499938964844,292.7189636230469,292.3191223144531,292.6839599609375,290.66949462890625,287.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210355950666326e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.301813125610352,-0.0,-7.094396181628326e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,9.577431046636776e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,0.0001008549079415,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,7.449110853485763e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,0.0001008549588732,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,0.0004784122866112,286.93212890625,294.1499938964844,292.736083984375,292.32293701171875,292.6849975585937,290.6868591308594,287.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.306235313415527,-0.0,-7.09994765202282e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,9.577431046636776e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,0.0001008549079415,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,7.449110853485763e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,0.0001008549588732,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,0.0004784122866112,286.93212890625,294.1499938964844,292.736083984375,292.32293701171875,292.6849975585937,290.6868591308594,287.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.306235313415527,-0.0,-7.09994765202282e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,9.581707854522392e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,0.0001008999461191,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,7.452436693711206e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,0.0001008999897749,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117980957031,0.0,0.0,0.0004786259378306,286.9390563964844,294.1499938964844,292.75341796875,292.3260192871094,292.6864624023437,290.704345703125,287.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300003699922e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.308836936950684,-0.0,-7.106289956482216e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,9.581707854522392e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,0.0001008999461191,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,7.452436693711206e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,0.0001008999897749,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117980957031,0.0,0.0,0.0004786259378306,286.9390563964844,294.1499938964844,292.75341796875,292.3260192871094,292.6864624023437,290.704345703125,287.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300003699922e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.308836936950684,-0.0,-7.106289956482216e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,9.58393284236081e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,0.0001009233747026,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,7.45416764402762e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.0001009234256343,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,0.0004787370853591,286.9425048828125,294.1499938964844,292.7621765136719,292.3273010253906,292.6872863769531,290.713134765625,287.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.309820175170898,-0.0,-7.10959042748982e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
