time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,9.586245141690596e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81817626953125,0.0,0.0,0.0001009477346087,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,7.455966260749847e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0001009477782645,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.000478852627566,286.9459533691406,294.1499938964844,292.7710266113281,292.32843017578125,292.68817138671875,290.7219543457031,287.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.310521125793457,-0.0,-7.113022348903544e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,9.591056732460856e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,0.0001009983971016,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245544433594,0.0,0.0,7.459708285750821e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,0.0001009984407573,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,0.0004790929378941,286.95281982421875,294.1499938964844,292.7889099121094,292.3302917480469,292.69012451171875,290.73974609375,287.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.311370849609375,-0.0,-7.120164013940666e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,9.591056732460856e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,0.0001009983971016,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245544433594,0.0,0.0,7.459708285750821e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,0.0001009984407573,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,0.0004790929378941,286.95281982421875,294.1499938964844,292.7889099121094,292.3302917480469,292.69012451171875,290.73974609375,287.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.311370849609375,-0.0,-7.120164013940666e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,9.596206655260175e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310852050781,0.0,0.0,0.0001010526248137,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,7.463713700417429e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,0.0001010526684694,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311767578125,0.0,0.0,0.0004793501866515,286.959716796875,294.1499938964844,292.80712890625,292.3316650390625,292.6924133300781,290.7577819824219,287.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.311155319213867,-0.0,-7.127812295948388e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,9.596206655260175e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310852050781,0.0,0.0,0.0001010526248137,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,7.463713700417429e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,0.0001010526684694,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311767578125,0.0,0.0,0.0004793501866515,286.959716796875,294.1499938964844,292.80712890625,292.3316650390625,292.6924133300781,290.7577819824219,287.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.311155319213867,-0.0,-7.127812295948388e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,9.601579222362489e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375549316406,0.0,0.0,0.0001011092026601,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,7.467892282875255e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,0.0001011092463159,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0004796185530722,286.9665832519531,294.1499938964844,292.82574462890625,292.3326721191406,292.6950378417969,290.7761535644531,287.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.310212135314941,-0.0,-7.135795243584654e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,9.601579222362489e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375549316406,0.0,0.0,0.0001011092026601,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,7.467892282875255e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,0.0001011092463159,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0004796185530722,286.9665832519531,294.1499938964844,292.82574462890625,292.3326721191406,292.6950378417969,290.7761535644531,287.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.310212135314941,-0.0,-7.135795243584654e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438415527344,0.0,0.0,9.607132960809396e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,0.0001011676868074,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,7.472212018910795e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.0001011677304632,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,0.0004798959998879,286.97344970703125,294.1499938964844,292.84478759765625,292.3334045410156,292.6979064941406,290.7947998046875,287.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.308749198913574,-0.0,-7.144053171259658e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438415527344,0.0,0.0,9.607132960809396e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,0.0001011676868074,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,7.472212018910795e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.0001011677304632,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,0.0004798959998879,286.97344970703125,294.1499938964844,292.84478759765625,292.3334045410156,292.6979064941406,290.7947998046875,287.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.308749198913574,-0.0,-7.144053171259658e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,9.609992412151767e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,0.000101197801996,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,7.474436279153451e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0001011978456517,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,0.0004800388414878,286.9768981933594,294.1499938964844,292.8544616699219,292.33367919921875,292.6994934082031,290.8043212890625,287.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.307785987854004,-0.0,-7.148306480075918e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,9.61288169492036e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504943847656,0.0,0.0,0.0001012282300507,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504333496094,0.0,0.0,7.476683822460473e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,0.0001012282737065,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.000480183167383,286.9803161621094,294.1499938964844,292.8642883300781,292.3339233398437,292.7011413574219,290.8139038085937,287.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.306747436523438,-0.0,-7.152605974170001e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,9.618727199267596e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,0.0001012897846521,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,7.481229840777814e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,0.0001012898283079,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,0.000480475166114,286.9871826171875,294.1499938964844,292.8843078613281,292.3343811035156,292.7045593261719,290.83331298828125,287.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.304537773132324,-0.0,-7.161306569969383e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,9.618727199267596e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,0.0001012897846521,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,7.481229840777814e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,0.0001012898283079,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,0.000480475166114,286.9871826171875,294.1499938964844,292.8843078613281,292.3343811035156,292.7045593261719,290.83331298828125,287.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.304537773132324,-0.0,-7.161306569969383e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,9.624924859963356e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,0.0001013550499919,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,7.486050890292972e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0001013550936477,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,0.0004807847435586,286.9940185546875,294.1499938964844,292.90484619140625,292.3348083496094,292.7083435058594,290.8532409667969,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.302206039428711,-0.0,-7.17053794119238e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,9.624924859963356e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,0.0001013550499919,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,7.486050890292972e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0001013550936477,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,0.0004807847435586,286.9940185546875,294.1499938964844,292.90484619140625,292.3348083496094,292.7083435058594,290.8532409667969,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.302206039428711,-0.0,-7.17053794119238e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,9.631901775719598e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86993408203125,0.0,0.0,0.000101428515336,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,7.491476571885869e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,0.0001014285589917,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699951171875,0.0,0.0,0.0004811332328245,287.0008850097656,294.1499938964844,292.9259948730469,292.3353576660156,292.7123107910156,290.8733825683594,287.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.300215721130371,-0.0,-7.180936734130229e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,9.631901775719598e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86993408203125,0.0,0.0,0.000101428515336,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,7.491476571885869e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,0.0001014285589917,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699951171875,0.0,0.0,0.0004811332328245,287.0008850097656,294.1499938964844,292.9259948730469,292.3353576660156,292.7123107910156,290.8733825683594,287.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.300215721130371,-0.0,-7.180936734130229e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,9.64099235716276e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,0.0001015242451103,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,7.498547347495332e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.000101524288766,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,0.0004815873398911,287.0077209472656,294.1499938964844,292.9477844238281,292.3360595703125,292.7166748046875,290.8943786621094,287.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.299468994140625,-0.0,-7.194498152784945e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,9.64099235716276e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,0.0001015242451103,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,7.498547347495332e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.000101524288766,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,0.0004815873398911,287.0077209472656,294.1499938964844,292.9477844238281,292.3360595703125,292.7166748046875,290.8943786621094,287.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.299468994140625,-0.0,-7.194498152784945e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794860839844,0.0,0.0,9.645782847655936e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.0001015746966004,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,7.502273365389556e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,0.0001015747402561,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,0.0004818266606889,287.0111389160156,294.1499938964844,292.9589233398437,292.3365173339844,292.718994140625,290.9051208496094,287.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.299434661865234,-0.0,-7.201650475963106e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827209472656,0.0,0.0,9.650618449086323e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,0.0001016256210277,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828430175781,0.0,0.0,7.506034307880327e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,0.0001016256574075,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0004820681933779,287.0145568847656,294.1499938964844,292.9702453613281,292.3370666503906,292.721435546875,290.91607666015625,287.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.29963493347168,-0.0,-7.208872432329373e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,9.660030627856032e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001017247341223,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88934326171875,0.0,0.0,7.513355376431718e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,0.0001017247705021,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0004825383657589,287.0213928222656,294.1499938964844,292.9934387207031,292.3384094238281,292.7265625,290.93853759765625,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.300342559814453,-0.0,-7.222940467954686e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,9.660030627856032e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001017247341223,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88934326171875,0.0,0.0,7.513355376431718e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,0.0001017247705021,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0004825383657589,287.0213928222656,294.1499938964844,292.9934387207031,292.3384094238281,292.7265625,290.93853759765625,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.300342559814453,-0.0,-7.222940467954686e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89569091796875,0.0,0.0,9.66900261119008e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.000101819212432,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,7.52033301978372e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.0,0.0001018192488118,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0004829865065403,287.0282592773437,294.1499938964844,293.0173645019531,292.3402709960937,292.7318115234375,290.9612731933594,287.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.301131248474121,-0.0,-7.23636333077593e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89569091796875,0.0,0.0,9.66900261119008e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.000101819212432,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,7.52033301978372e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.0,0.0001018192488118,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0004829865065403,287.0282592773437,294.1499938964844,293.0173645019531,292.3402709960937,292.7318115234375,290.9612731933594,287.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.301131248474121,-0.0,-7.23636333077593e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021911621094,0.0,0.0,9.675664477981628e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,0.0001018893599393,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,7.525514956796542e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,0.0001018894035951,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0004833193088416,287.0350646972656,294.1499938964844,293.0421142578125,292.3426513671875,292.7376403808594,290.9851379394531,287.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.302010536193848,-0.0,-7.24633792970053e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021911621094,0.0,0.0,9.675664477981628e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,0.0001018893599393,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,7.525514956796542e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,0.0001018894035951,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0004833193088416,287.0350646972656,294.1499938964844,293.0421142578125,292.3426513671875,292.7376403808594,290.9851379394531,287.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.302010536193848,-0.0,-7.24633792970053e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,9.681090887170284e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,0.0001019465053104,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,7.529735012212768e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084167480469,0.0,0.0,0.0001019465416902,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0004835903528146,287.0419006347656,294.1499938964844,293.0677185058594,292.345703125,292.74371337890625,291.00946044921875,287.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.302803993225098,-0.0,-7.254467959683097e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,9.681090887170284e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,0.0001019465053104,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,7.529735012212768e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084167480469,0.0,0.0,0.0001019465416902,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0004835903528146,287.0419006347656,294.1499938964844,293.0677185058594,292.345703125,292.74371337890625,291.00946044921875,287.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.302803993225098,-0.0,-7.254467959683097e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,9.683020471129566e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,0.00010196682706,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,7.531236042268574e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,0.0001019668634398,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,0.0004836867447011,287.0453186035156,294.1499938964844,293.0808410644531,292.3475036621094,292.7468566894531,291.0218811035156,287.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.303118705749512,-0.0,-7.257360579160378e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151916503906,0.0,0.0,9.68442327575758e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.000101981597254,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,7.532327435910702e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,0.0001019816409097,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,0.0004837568267248,287.0487060546875,294.1499938964844,293.0942077636719,292.3495178222656,292.7501220703125,291.03448486328125,287.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.30342960357666,-0.0,-7.259463075115492e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,9.686301928013565e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218444824219,0.0,0.0,0.0001020013878587,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,7.53378844819963e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,0.0001020014242385,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,0.000483850686578,287.0555114746094,294.1499938964844,293.1216125488281,292.3541564941406,292.7568664550781,291.0601501464844,287.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.304141998291016,-0.0,-7.26228037706278e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,9.686301928013565e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218444824219,0.0,0.0,0.0001020013878587,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,7.53378844819963e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,0.0001020014242385,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,0.000483850686578,287.0555114746094,294.1499938964844,293.1216125488281,292.3541564941406,292.7568664550781,291.0601501464844,287.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.304141998291016,-0.0,-7.26228037706278e-08,0.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281616210937,0.0,0.050000000745058,9.686244447948412e-05,298.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283447265625,0.0,0.050000000745058,0.0001020007839542,298.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.050000000745058,7.533744064858183e-05,298.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.050000000745058,0.000102000820334,298.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.050000000745058,0.0004838478344026,287.06231689453125,286.19000244140625,293.1499938964844,292.3597717285156,292.7644348144531,291.0878295898437,287.8388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.306708335876465,-0.0,-7.262194401391754e-08,1.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281616210937,0.0,0.050000000745058,9.686244447948412e-05,298.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283447265625,0.0,0.050000000745058,0.0001020007839542,298.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.050000000745058,7.533744064858183e-05,298.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.050000000745058,0.000102000820334,298.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.050000000745058,0.0004838478344026,287.06231689453125,286.19000244140625,293.1499938964844,292.3597717285156,292.7644348144531,291.0878295898437,287.8388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.306708335876465,-0.0,-7.262194401391754e-08,1.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569763183594,0.6330885887145996,0.050000000745058,0.0407451651990413,298.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570068359375,0.6330885887145996,0.050000000745058,0.0429066196084022,298.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570068359375,0.6330885887145996,0.050000000745058,0.0316906832158565,298.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569152832031,0.6330885887145996,0.050000000745058,0.0429066233336925,298.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570373535156,0.6330885887145996,0.050000000745058,0.2035305351018905,287.6676330566406,286.17108154296875,293.1652526855469,292.36328125,296.56158447265625,295.52020263671875,288.02978515625,1.0,0.1097031086683273,0.0827101394534111,0.0827101394534111,1.0,1.0,-0.4340858459472656,0.0004771656531374,0.4336086809635162,-0.1314974278211593,0.0,0.0,0.0,10.216020584106444,60.0,1131.3446044921875,0.0,12.250094413757324,1.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799499511719,0.6315600872039795,0.050000000745058,0.0452457703649997,298.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799499511719,0.6315600872039795,0.050000000745058,0.0476459749042987,298.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799499511719,0.6315600872039795,0.050000000745058,0.0351911559700965,298.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799499511719,0.6315600872039795,0.050000000745058,0.0476459749042987,298.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799499511719,0.6315600872039795,0.050000000745058,0.2260119915008545,288.5856628417969,286.1501770019531,293.1820983886719,292.3677673339844,297.1387939453125,296.7549133300781,289.241943359375,1.0,0.1210848838090896,0.1654202789068222,0.1654202789068222,1.0,1.0,-0.4820970892906189,0.0170177817344665,0.4650793075561523,-0.1254782229661941,0.0,0.0,0.0,12.500893592834473,60.0,2372.041748046875,0.0,16.682130813598633,1.0,280.7204284667969,283.485595703125,298.5062255859375,300.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.751654178751861e-21,-2.875827089375931e-21,-2.875827089375931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.5710360407829285,0.050000000745058,0.0456803776323795,298.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.5710360407829285,0.050000000745058,0.0481036379933357,298.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.5710360407829285,0.050000000745058,0.0355291813611984,298.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.5710360407829285,0.050000000745058,0.0481036379933357,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.5710360407829285,0.050000000745058,0.2281829416751861,287.8771057128906,286.1026916503906,293.2204284667969,292.3794250488281,297.1146850585937,296.75311279296875,286.6694030761719,1.0,0.1405838578939438,0.3308405578136444,0.3308405578136444,1.0,1.0,-0.486733615398407,0.0632614940404892,0.4234721064567566,-0.0804313048720359,1.0,1.0,0.0,20.02937889099121,60.0,13616.4306640625,0.0,23.18441200256348,1.0,281.7260437011719,286.323974609375,298.3352966308594,299.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,1844.49853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026537179946899,1.0,0.0,0.0,0.9045389294624328,0.9045408368110656,5.6579022356118e-08,4.262810707092285,4.262800693511963,9.812477401283104e-06,0.0,0.0,-0.0,5201.9658203125,0.0,22.839000701904297,1895.010986328125,0.0,515.129638671875,0.2341629862785339,1.0,0.0,3.0,1.0,0.0
