time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.5710360407829285,0.050000000745058,0.0456803776323795,298.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.5710360407829285,0.050000000745058,0.0481036379933357,298.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.5710360407829285,0.050000000745058,0.0355291813611984,298.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.5710360407829285,0.050000000745058,0.0481036379933357,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.5710360407829285,0.050000000745058,0.2281829416751861,287.8771057128906,286.1026916503906,293.2204284667969,292.3794250488281,297.1146850585937,296.75311279296875,286.6694030761719,1.0,0.1405838578939438,0.3308405578136444,0.3308405578136444,1.0,1.0,-0.486733615398407,0.0632614940404892,0.4234721064567566,-0.0804313048720359,1.0,1.0,0.0,20.02937889099121,60.0,13616.4306640625,0.0,23.18441200256348,1.0,281.7260437011719,286.323974609375,298.3352966308594,299.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,1844.49853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026537179946899,1.0,0.0,0.0,0.9045389294624328,0.9045408368110656,5.6579022356118e-08,4.262810707092285,4.262800693511963,9.812477401283104e-06,0.0,0.0,-0.0,5201.9658203125,0.0,22.839000701904297,1895.010986328125,0.0,515.129638671875,0.2341629862785339,1.0,0.0,3.0,1.0,0.0
17993100,298.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.5492552518844604,0.050000000745058,0.0458178184926509,298.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.5492552518844604,0.050000000745058,0.0482483692467212,298.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.5492552518844604,0.050000000745058,0.035636082291603,298.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.5492552518844604,0.050000000745058,0.0482483692467212,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.5492552518844604,0.050000000745058,0.2288694828748703,285.9576416015625,286.076171875,293.2417907714844,292.3865661621094,297.0938415527344,296.7157592773437,285.3700256347656,1.0,0.1489834189414978,0.4135507047176361,0.4135507047176361,1.0,1.0,-0.4881981611251831,0.1022615060210228,0.3859366774559021,-0.0418909639120101,0.5949607491493225,0.5949607491493225,0.0,23.70726585388184,60.0,12178.595703125,0.0,26.3353214263916,1.0,282.3064270019531,284.9774780273437,297.0004577636719,298.4951477050781,293.1499938964844,293.1499938964844,283.1499938964844,4610.2646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959310531616211,1.0,0.0,0.0,1.15069317817688,1.15069580078125,8.844391174989141e-08,4.265834331512451,4.265824317932129,9.786695954971948e-06,0.0,0.0,-0.0,3604.236328125,0.0,50.477783203125,1895.4249267578125,0.0,906.3970336914062,0.2948985397815704,1.0,0.0,3.0,1.0,0.0
17993160,298.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.5324686765670776,0.050000000745058,0.0459491163492202,298.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.5324686765670776,0.050000000745058,0.0483866333961486,298.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.5324686765670776,0.050000000745058,0.0357382036745548,298.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.5324686765670776,0.050000000745058,0.0483866333961486,298.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.5324686765670776,0.050000000745058,0.2295253574848175,285.33282470703125,286.0479431152344,293.2645568847656,292.39453125,296.98931884765625,296.675537109375,285.6015014648437,1.0,0.1565413326025009,0.5308405756950378,0.5308405756950378,0.800000011920929,1.0,-0.4895972907543182,0.1617136001586914,0.3278836905956268,0.0170468892902135,0.0149454567581415,0.0149454567581415,0.0,27.22676467895508,60.0,5510.77685546875,0.0,29.36435508728028,1.0,282.5522766113281,285.3521423339844,295.8933410644531,296.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,23126.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880398750305176,1.0,0.0,0.0,0.2241372913122177,0.2553805112838745,4.569225886541517e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,879.787353515625,0.0,12.739259719848633,1895.436767578125,0.0,864.3804931640625,0.2491073608398437,1.0,0.0,3.0,1.0,0.0
17993220,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.5159230828285217,0.050000000745058,0.0461130514740943,298.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.5159230828285217,0.050000000745058,0.0485592633485794,298.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.5159230828285217,0.050000000745058,0.0358657054603099,298.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.5159230828285217,0.050000000745058,0.0485592633485794,298.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.5159230828285217,0.050000000745058,0.2303442358970642,286.6025085449219,286.0072326660156,293.2973937988281,292.4065246582031,296.0132751464844,296.62823486328125,286.6495666503906,1.0,0.1654910445213318,0.6886931657791138,0.6886931657791138,0.5308333039283752,1.0,-0.4913439154624939,0.2623894512653351,0.22895447909832,0.1169914454221725,0.8481119871139526,0.8481119871139526,0.0,31.62494468688965,60.0,12502.1298828125,0.0,33.19032287597656,1.0,282.7330627441406,286.57281494140625,294.9833679199219,295.8367004394531,293.1499938964844,293.1499938964844,283.1499938964844,7418.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887031018733978,1.0,0.0,0.0,1.0248438119888306,1.0666590929031372,7.008237901118265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.85595703125,0.0,46.052833557128906,1895.4371337890625,0.0,473.4587097167969,0.2927460968494415,1.0,0.0,3.0,1.0,0.0
17993280,298.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.5097661018371582,0.050000000745058,0.0461865998804569,298.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.5097661018371582,0.050000000745058,0.0486367121338844,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.5097661018371582,0.050000000745058,0.0359229110181331,298.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.5097661018371582,0.050000000745058,0.0486367121338844,298.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.5097661018371582,0.050000000745058,0.2307116240262985,286.3799133300781,285.98638916015625,293.314208984375,292.41290283203125,295.17889404296875,296.6104736328125,285.8868408203125,1.0,0.1693757325410843,0.7654202580451965,0.7654202580451965,0.4000000059604645,1.0,-0.4921275973320007,0.3490979969501495,0.1430296003818512,0.203196719288826,0.8369821310043335,0.8369821310043335,0.0,33.604148864746094,60.0,12422.791015625,-0.0,34.932220458984375,1.0,282.8714599609375,285.4580078125,295.0153503417969,295.9935913085937,293.1499938964844,293.1499938964844,283.1499938964844,4828.4365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635692536830902,1.0,0.0,0.0,1.322086215019226,1.3233262300491333,1.1663072996270785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.31298828125,0.0,73.24494934082031,1895.4371337890625,0.0,406.8687133789063,0.3350982964038849,1.0,0.0,3.0,1.0,0.0
17993340,298.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.4969073235988617,0.050000000745058,0.0463697016239166,298.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.4969073235988617,0.050000000745058,0.0488295294344425,298.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.4969073235988617,0.050000000745058,0.036065325140953,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.4969073235988617,0.050000000745058,0.0488295294344425,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.4969073235988617,0.050000000745058,0.2316262573003769,285.4828491210937,285.92578125,293.36309814453125,292.43194580078125,293.428466796875,296.56134033203125,285.8830261230469,1.0,0.1786184161901474,0.9758020043373108,0.9758020043373108,0.0412618517875671,1.0,-0.4940792024135589,0.4939658045768738,0.0001134102712967,0.3470970392227173,0.1187008395791053,0.1187008395791053,0.0,38.52357864379883,60.0,5553.072265625,-0.0,39.27931213378906,1.0,283.0217590332031,285.83953857421875,294.8894348144531,295.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25886.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768167495727539,1.0,0.0,0.0,0.2487726360559463,0.3517994880676269,5.173115713574816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.9598388671875,0.0,19.77219581604004,1895.4371337890625,0.0,236.6507263183593,0.2707903683185577,1.0,0.0,3.0,1.0,0.0
17993400,298.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.4957022070884704,0.050000000745058,0.0463891103863716,298.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.4957022070884704,0.050000000745058,0.0488499663770198,298.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.4957022070884704,0.050000000745058,0.0360804200172424,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.4957022070884704,0.050000000745058,0.0488499663770198,298.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.4957022070884704,0.050000000745058,0.2317232191562652,285.64031982421875,285.9184875488281,293.36895751953125,292.4342956542969,293.391845703125,296.5562744140625,286.1400451660156,1.0,0.179558515548706,1.0,1.0,0.0,1.0,-0.49428591132164,0.494284063577652,1.8617655541675049e-06,0.3473781049251556,0.2038869559764862,0.2038869559764862,0.0,39.042781829833984,60.0,5930.92529296875,-0.0,39.73768615722656,1.0,283.02593994140625,286.060791015625,294.8403015136719,295.2920837402344,293.1499938964844,293.1499938964844,283.1499938964844,24428.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359901875257492,1.0,0.0,0.0,0.2643378376960754,0.4194460809230804,5.577087680563864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1389.173095703125,0.0,22.548789978027344,1895.4371337890625,0.0,209.7553253173828,0.2687241435050964,1.0,0.0,3.0,1.0,0.0
17993460,298.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.4859798550605774,0.050000000745058,0.0465582124888896,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.4859798550605774,0.050000000745058,0.0490280389785766,298.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.4859798550605774,0.050000000745058,0.0362119413912296,298.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.4859798550605774,0.050000000745058,0.0490280389785766,298.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.4859798550605774,0.050000000745058,0.2325679063796997,285.83038330078125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,296.5209655761719,285.4358825683594,1.0,0.187538206577301,1.0,1.0,0.0,1.0,-0.4960878491401672,0.4960874915122986,3.5195512282371055e-07,0.3488141298294067,0.6081547737121582,0.6081547737121582,0.0,43.56566619873047,48.0,11128.765625,-0.0,43.749141693115234,1.0,283.1063232421875,285.2099914550781,295.30328369140625,296.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,11339.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030020594596863,1.0,0.0,0.0,1.3307242393493652,1.330782771110535,1.1815973977036265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.435546875,0.0,92.1804428100586,1895.4371337890625,0.0,120.98461151123048,0.3516141176223755,1.0,0.0,3.0,1.0,0.0
17993520,298.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.4859798550605774,0.050000000745058,0.0465582124888896,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.4859798550605774,0.050000000745058,0.0490280389785766,298.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.4859798550605774,0.050000000745058,0.0362119413912296,298.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.4859798550605774,0.050000000745058,0.0490280389785766,298.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.4859798550605774,0.050000000745058,0.2325679063796997,285.83038330078125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,296.5209655761719,285.4358825683594,1.0,0.187538206577301,1.0,1.0,0.0,1.0,-0.4960878491401672,0.4960874915122986,3.5195512282371055e-07,0.3488141298294067,0.6081547737121582,0.6081547737121582,0.0,43.56566619873047,48.0,11128.765625,-0.0,43.749141693115234,1.0,283.1063232421875,285.2099914550781,295.30328369140625,296.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,11339.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030020594596863,1.0,0.0,0.0,1.3307242393493652,1.330782771110535,1.1815973977036265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.435546875,0.0,92.1804428100586,1895.4371337890625,0.0,120.98461151123048,0.3516141176223755,1.0,0.0,3.0,1.0,0.0
17993580,298.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.4836759269237518,0.050000000745058,0.0466006398200988,298.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.4836759269237518,0.050000000745058,0.0490727163851261,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.4836759269237518,0.050000000745058,0.0362449400126934,298.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.4836759269237518,0.050000000745058,0.0490727163851261,298.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.4836759269237518,0.050000000745058,0.2327798306941986,285.8397521972656,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,296.48931884765625,286.1693725585937,1.0,0.1889975070953369,1.0,1.0,0.0,1.0,-0.4965402483940124,0.4965398907661438,3.5235007089795545e-07,0.3491738140583038,0.5602615475654602,0.5602615475654602,0.0,44.70043563842773,36.0,9161.205078125,-0.0,44.760066986083984,1.0,283.1287536621094,286.4239807128906,295.3529663085937,295.865966796875,293.1499938964844,293.1499938964844,283.1499938964844,20019.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894029021263122,1.0,0.0,0.0,0.6531941294670105,0.6853326559066772,2.846937974254616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.781494140625,0.0,36.34109115600586,1895.4371337890625,0.0,72.7823257446289,0.2836852073669433,1.0,0.0,3.0,1.0,0.0
17993640,298.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.4836759269237518,0.050000000745058,0.0466006398200988,298.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.4836759269237518,0.050000000745058,0.0490727163851261,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.4836759269237518,0.050000000745058,0.0362449400126934,298.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.4836759269237518,0.050000000745058,0.0490727163851261,298.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.4836759269237518,0.050000000745058,0.2327798306941986,285.8397521972656,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,296.48931884765625,286.1693725585937,1.0,0.1889975070953369,1.0,1.0,0.0,1.0,-0.4965402483940124,0.4965398907661438,3.5235007089795545e-07,0.3491738140583038,0.5602615475654602,0.5602615475654602,0.0,44.70043563842773,36.0,9161.205078125,-0.0,44.760066986083984,1.0,283.1287536621094,286.4239807128906,295.3529663085937,295.865966796875,293.1499938964844,293.1499938964844,283.1499938964844,20019.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894029021263122,1.0,0.0,0.0,0.6531941294670105,0.6853326559066772,2.846937974254616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.781494140625,0.0,36.34109115600586,1895.4371337890625,0.0,72.7823257446289,0.2836852073669433,1.0,0.0,3.0,1.0,0.0
17993700,298.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.484883189201355,0.050000000745058,0.0465783439576625,298.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.484883189201355,0.050000000745058,0.0490492396056652,298.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.484883189201355,0.050000000745058,0.036227598786354,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.484883189201355,0.050000000745058,0.0490492396056652,298.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.484883189201355,0.050000000745058,0.2326684743165969,285.9776916503906,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,296.4799194335937,285.6895751953125,1.0,0.1878112256526947,1.0,1.0,0.0,1.0,-0.4963027834892273,0.4963024258613586,3.521449229992868e-07,0.348989874124527,0.8096916675567627,0.8096916675567627,0.0,44.10417175292969,36.0,11840.0048828125,-0.0,44.228660583496094,1.0,283.1379089355469,285.4833984375,295.6128845214844,296.45758056640625,293.1499938964844,293.1499938964844,283.1499938964844,6570.55419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112635910511017,1.0,0.0,0.0,1.3719133138656616,1.372092843055725,1.2558760431602425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.88818359375,0.0,85.60295867919922,1895.4371337890625,0.0,134.23300170898438,0.3516617715358734,1.0,0.0,3.0,1.0,0.0
17993760,298.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.4873848557472229,0.050000000745058,0.0465326383709907,298.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.4873848557472229,0.050000000745058,0.049001108855009,298.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.4873848557472229,0.050000000745058,0.0361920520663261,298.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.4873848557472229,0.050000000745058,0.049001108855009,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.4873848557472229,0.050000000745058,0.232440173625946,285.3990783691406,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,296.470703125,285.19512939453125,1.0,0.1855349987745285,1.0,1.0,0.0,1.0,-0.4958158731460571,0.4958155155181885,3.517228890359547e-07,0.3486093580722809,0.5210940837860107,0.5210940837860107,0.0,42.88184356689453,25.0,10251.837890625,-0.0,43.14082336425781,1.0,283.1439208984375,285.09228515625,295.78955078125,296.60662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18280.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491240441799164,1.0,0.0,0.0,1.2195372581481934,1.2195441722869873,9.92392727994229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.819091796875,0.0,92.8391342163086,1895.4371337890625,0.0,193.0120391845703,0.3499649167060852,1.0,0.0,3.0,1.0,0.0
17993820,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.517230749130249,0.1754727065563202,0.0460979677736759,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.7480587363243103,0.1679789423942566,0.1358279138803482,298.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.7653115391731262,0.1744667291641235,0.1075909063220024,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.517230749130249,0.050000000745058,0.0485433787107467,298.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.517230749130249,0.050000000745058,0.2302688807249069,285.4595947265625,285.4593200683594,293.6081848144531,292.5356750488281,293.6019592285156,296.4422302246094,285.78399658203125,1.0,0.1838323026895523,1.0,1.0,0.0,1.0,-0.6814477443695068,0.6814472079277039,5.260974944576446e-07,0.4909086227416992,0.5047213435173035,0.5047213435173035,0.0,32.80690383911133,25.0,10709.15625,-0.0,56.15096664428711,1.0,283.1466064453125,285.9320983886719,295.6358947753906,296.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,22588.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598481714725494,1.0,0.0,0.0,0.766198456287384,0.7662032842636108,3.917202207048831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.329833984375,0.0,47.43777847290039,1895.4371337890625,0.0,209.6712951660156,0.305229514837265,1.0,0.0,3.0,1.0,0.0
17993880,298.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.7930397987365723,0.1766017079353332,0.1281542479991912,298.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.831485390663147,0.16594298183918,0.1560308188199997,298.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.8422486186027527,0.1720700412988662,0.1200719252228736,298.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.5552630424499512,0.050000000745058,0.0482041276991367,298.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.5552630424499512,0.050000000745058,0.2286596298217773,286.0159912109375,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,296.39141845703125,286.14459228515625,1.0,0.1843992918729782,1.0,1.0,0.0,1.0,-0.8173222541809082,0.8173215389251709,6.773763630008034e-07,0.5979182124137878,0.9915873408317566,0.9915873408317566,0.0,25.51575469970703,28.0,15730.8828125,-0.0,66.6429443359375,1.0,283.1476135253906,286.094970703125,295.6479187011719,296.5714111328125,293.1499938964844,293.1499938964844,283.1499938964844,7257.24072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653702437877655,1.0,0.0,0.0,1.3562718629837036,1.3562755584716797,1.2274023220015806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.1669921875,0.0,85.01629638671875,1895.4371337890625,0.0,218.3474884033203,0.3561477363109588,1.0,0.0,3.0,1.0,0.0
17993940,298.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.9243382215499878,0.1677237153053283,0.152596890926361,298.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.9125778079032898,0.1633518785238266,0.1554243862628936,298.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.9281374216079712,0.1714990139007568,0.1199425533413887,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8928135633468628,0.1593688875436782,0.1460561007261276,298.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.6173856258392334,0.1479927003383636,0.2270675152540207,285.91424560546875,285.3287658691406,293.6990966796875,292.5762023925781,293.69464111328125,296.2267150878906,285.9100341796875,1.0,0.1886959373950958,1.0,1.0,0.0,1.0,-0.9614387154579164,0.9614378809928894,8.653704526295769e-07,0.7154367566108704,1.0,1.0,0.0,18.637496948242188,28.0,18539.04296875,-0.0,81.17599487304688,1.0,283.1494445800781,285.6533203125,295.9915466308594,297.2219543457031,293.1499938964844,293.1499938964844,283.1499938964844,7192.7685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478179216384887,1.0,0.0,0.0,1.7863733768463137,1.7863788604736328,2.1293048746429122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.2822265625,0.0,174.49456787109375,1895.4371337890625,0.0,369.9994812011719,0.4448848068714142,1.0,0.0,3.0,1.0,0.0
17994000,298.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.935587763786316,0.1675819307565689,0.1267245262861251,298.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.9849616885185242,0.1634425669908523,0.1551328152418136,298.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.9207354187965392,0.1720940470695495,0.0945891439914703,298.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.9722768664360046,0.1585934907197952,0.1485943049192428,298.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7357584834098816,0.1487458944320678,0.3094227612018585,285.91021728515625,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,296.21392822265625,285.9124450683594,1.0,0.1901272982358932,1.0,1.0,0.0,1.0,-1.016281247138977,1.0162802934646606,9.432750971427596e-07,0.7582712769508362,1.0,1.0,0.0,15.346972465515137,48.0,19138.345703125,-0.0,85.14198303222656,1.0,283.1495361328125,285.64520263671875,296.00860595703125,297.26739501953125,293.1499938964844,293.1499938964844,283.1499938964844,7474.72021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578852951526642,1.0,0.0,0.0,1.8210484981536863,1.821054220199585,2.2127709087271802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.00439453125,0.0,184.8544311523437,1895.4371337890625,0.0,393.1671142578125,0.4562673568725586,1.0,0.0,3.0,1.0,0.0
17994060,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8881470561027527,0.1840154081583023,0.0977951288223266,298.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8881470561027527,0.1758536398410797,0.1029829829931259,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8881470561027527,0.1888213753700256,0.0760628804564476,298.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8881470561027527,0.1630050987005233,0.1029829829931259,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9538066387176514,0.1444309949874878,0.5926205515861511,285.9377746582031,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,296.1961975097656,285.93701171875,1.0,0.2064695507287979,1.0,1.0,0.0,1.0,-1.1299159526824951,1.1299148797988892,1.1226303513467428e-06,0.8519322872161865,1.0,1.0,0.0,15.340330123901367,68.0,21728.18359375,-0.0,115.4305191040039,1.0,283.1499328613281,285.5782775878906,296.0253601074219,297.5364685058594,293.1499938964844,293.1499938964844,283.1499938964844,10380.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543931782245636,1.0,0.0,0.0,2.1460297107696533,2.146037578582764,3.073016046073463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.22412109375,0.0,302.5331115722656,1895.4371337890625,0.0,661.7528686523438,0.5352491140365601,1.0,0.0,3.0,1.0,0.0
17994120,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8881470561027527,0.1840154081583023,0.0977951288223266,298.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8881470561027527,0.1758536398410797,0.1029829829931259,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8881470561027527,0.1888213753700256,0.0760628804564476,298.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8881470561027527,0.1630050987005233,0.1029829829931259,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9538066387176514,0.1444309949874878,0.5926205515861511,285.9377746582031,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,296.1961975097656,285.93701171875,1.0,0.2064695507287979,1.0,1.0,0.0,1.0,-1.1299159526824951,1.1299148797988892,1.1226303513467428e-06,0.8519322872161865,1.0,1.0,0.0,15.340330123901367,68.0,21728.18359375,-0.0,115.4305191040039,1.0,283.1499328613281,285.5782775878906,296.0253601074219,297.5364685058594,293.1499938964844,293.1499938964844,283.1499938964844,10380.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543931782245636,1.0,0.0,0.0,2.1460297107696533,2.146037578582764,3.073016046073463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.22412109375,0.0,302.5331115722656,1895.4371337890625,0.0,661.7528686523438,0.5352491140365601,1.0,0.0,3.0,1.0,0.0
17994180,298.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.8898981809616089,0.1919895708560943,0.0989962294697761,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.8898981809616089,0.1827534139156341,0.1042477935552597,298.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.8898981809616089,0.1962514370679855,0.0769970640540123,298.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.8898981809616089,0.1662796735763549,0.1042477935552597,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.9775352478027344,0.1415227800607681,0.6419417262077332,285.9511413574219,285.1472473144531,293.8418273925781,292.6412658691406,293.838134765625,296.1651916503906,285.9610595703125,1.0,0.2231341302394867,1.0,1.0,0.0,1.0,-1.234645962715149,1.234644651412964,1.3045030300418148e-06,0.9357923269271852,1.0,1.0,0.0,16.9034366607666,68.0,23626.19921875,-0.0,142.5072784423828,1.0,283.1499938964844,285.5541381835937,295.94744873046875,297.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,12404.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842193961143494,1.0,0.0,0.0,2.345947742462158,2.3459572792053223,3.6722312302117643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.8251953125,0.0,395.2036437988281,1895.4371337890625,0.0,844.7027587890625,0.5809353590011597,1.0,0.0,3.0,1.0,0.0
17994240,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.9049744606018066,0.1941601037979126,0.109926514327526,298.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.9049744606018066,0.1848126947879791,0.1157579123973846,298.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.9049744606018066,0.1982473582029342,0.0854984000325203,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.9049744606018066,0.167199432849884,0.1157579123973846,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.9569583535194396,0.140489786863327,0.6365939378738403,285.97900390625,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,296.1462707519531,285.98907470703125,1.0,0.2310262620449066,1.0,1.0,0.0,1.0,-1.2765058279037476,1.276504397392273,1.3826552276441362e-06,0.9696739315986632,1.0,1.0,0.0,18.230836868286133,88.0,24381.4140625,-0.0,158.19276428222656,1.0,283.1499938964844,285.5624389648437,295.9193115234375,297.5888366699219,293.1499938964844,293.1499938964844,283.1499938964844,13106.2744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966625809669495,1.0,0.0,0.0,2.4113686084747314,2.4113786220550537,3.879900418723992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.66650390625,0.0,429.19720458984375,1895.4371337890625,0.0,910.38720703125,0.5996814966201782,1.0,0.0,3.0,1.0,0.0
17994300,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9249463677406312,0.1961393505334854,0.1248219683766365,298.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9249463677406312,0.1869667768478393,0.1314435452222824,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9249463677406312,0.2001953572034835,0.0970837548375129,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.9871028065681458,0.1668851226568222,0.15859355032444,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9287302494049072,0.1394712775945663,0.6300783157348633,286.03094482421875,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,296.0987854003906,286.043212890625,1.0,0.2460515052080154,1.0,1.0,0.0,1.0,-1.3591760396957395,1.3591744899749756,1.545427949167788e-06,1.0359828472137451,1.0,1.0,0.0,20.51822853088379,88.0,25832.796875,-0.0,192.2355499267578,1.0,283.1499938964844,285.58074951171875,295.88580322265625,297.62744140625,293.1499938964844,293.1499938964844,283.1499938964844,14467.0126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151363849639893,1.0,0.0,0.0,2.533456325531006,2.5334672927856445,4.282724717086239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.39111328125,0.0,497.7444458007813,1895.4371337890625,0.0,1016.30078125,0.6265559792518616,1.0,0.0,3.0,1.0,0.0
17994360,298.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.9484508633613586,0.1964704990386963,0.1448987871408462,297.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.9849209785461426,0.1872496902942657,0.1710911840200424,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.9484508633613586,0.2007717192173004,0.1126990616321563,297.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.959007203578949,0.1649582833051681,0.1573283076286316,297.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040954589844,0.8987430930137634,0.1390673965215683,0.6271729469299316,286.1076354980469,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,296.0404663085937,286.12310791015625,1.0,0.2627284526824951,1.0,1.0,0.0,1.0,-1.451050877571106,1.4510492086410522,1.7399788703187369e-06,1.1090441942214966,1.0,1.0,0.0,23.44840812683105,108.0,27342.1171875,-0.0,232.92410278320312,1.0,283.1499938964844,285.62603759765625,295.872314453125,297.6875915527344,293.1499938964844,293.1499938964844,283.1499938964844,15563.26953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313731670379639,1.0,0.0,0.0,2.6276917457580566,2.627703666687012,4.607254027177987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.11083984375,0.0,555.3790893554688,1895.4371337890625,0.0,1117.0220947265625,0.6522055864334106,1.0,0.0,3.0,1.0,0.0
17994420,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.82281893491745,0.1926713734865188,0.1747268885374069,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227478027344,0.8121561408042908,0.1851464360952377,0.1765709072351455,297.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.8278851509094238,0.1964253187179565,0.1386082470417022,297.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.7797417044639587,0.1643034964799881,0.156662717461586,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.7384555339813232,0.1387323141098022,0.6292114853858948,286.2216186523437,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,295.8995361328125,286.2037658691406,1.0,0.2956414520740509,1.0,1.0,0.0,1.0,-1.5049662590026855,1.5049644708633425,1.8647820070327723e-06,1.155232071876526,1.0,1.0,0.0,44.91689300537109,96.0,28962.833984375,-0.0,314.8150939941406,1.0,283.1499938964844,285.64410400390625,295.88726806640625,297.84979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17737.4921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623928546905518,1.0,0.0,0.0,2.8052403926849365,2.8052539825439453,5.250897174846614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.37744140625,0.0,675.735595703125,1895.4371337890625,0.0,1327.5518798828125,0.6953414678573608,1.0,0.0,3.0,1.0,0.0
17994480,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.82281893491745,0.1926713734865188,0.1747268885374069,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227478027344,0.8121561408042908,0.1851464360952377,0.1765709072351455,297.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.8278851509094238,0.1964253187179565,0.1386082470417022,297.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.7797417044639587,0.1643034964799881,0.156662717461586,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.7384555339813232,0.1387323141098022,0.6292114853858948,286.2216186523437,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,295.8995361328125,286.2037658691406,1.0,0.2956414520740509,1.0,1.0,0.0,1.0,-1.5049662590026855,1.5049644708633425,1.8647820070327723e-06,1.155232071876526,1.0,1.0,0.0,44.91689300537109,96.0,28962.833984375,-0.0,314.8150939941406,1.0,283.1499938964844,285.64410400390625,295.88726806640625,297.84979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17737.4921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623928546905518,1.0,0.0,0.0,2.8052403926849365,2.8052539825439453,5.250897174846614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.37744140625,0.0,675.735595703125,1895.4371337890625,0.0,1327.5518798828125,0.6953414678573608,1.0,0.0,3.0,1.0,0.0
17994540,297.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.7763484716415405,0.1949676275253296,0.1759855896234512,297.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.7655062675476074,0.186582401394844,0.1777346432209015,297.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.7816187739372253,0.1988460421562194,0.1396252065896988,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.7373089790344238,0.1657902002334594,0.1581423133611679,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.6967514753341675,0.138823926448822,0.631080150604248,286.1297607421875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,295.82476806640625,286.12713623046875,1.0,0.3140763342380523,1.0,1.0,0.0,1.0,-1.5393202304840088,1.539318323135376,1.942832341228496e-06,1.1806132793426514,1.0,1.0,0.0,58.24600601196289,84.0,29707.306640625,-0.0,360.6014709472656,1.0,283.1499938964844,285.558349609375,295.8634033203125,297.8667297363281,293.1499938964844,293.1499938964844,283.1499938964844,19654.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810097098350525,1.0,0.0,0.0,2.9529359340667725,2.952950954437256,5.818370709675946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.58935546875,0.0,788.1860961914062,1895.4371337890625,0.0,1464.2294921875,0.7312622666358948,1.0,0.0,3.0,1.0,0.0
17994600,297.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.7763484716415405,0.1949676275253296,0.1759855896234512,297.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.7655062675476074,0.186582401394844,0.1777346432209015,297.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.7816187739372253,0.1988460421562194,0.1396252065896988,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.7373089790344238,0.1657902002334594,0.1581423133611679,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.6967514753341675,0.138823926448822,0.631080150604248,286.1297607421875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,295.82476806640625,286.12713623046875,1.0,0.3140763342380523,1.0,1.0,0.0,1.0,-1.5393202304840088,1.539318323135376,1.942832341228496e-06,1.1806132793426514,1.0,1.0,0.0,58.24600601196289,84.0,29707.306640625,-0.0,360.6014709472656,1.0,283.1499938964844,285.558349609375,295.8634033203125,297.8667297363281,293.1499938964844,293.1499938964844,283.1499938964844,19654.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810097098350525,1.0,0.0,0.0,2.9529359340667725,2.952950954437256,5.818370709675946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.58935546875,0.0,788.1860961914062,1895.4371337890625,0.0,1464.2294921875,0.7312622666358948,1.0,0.0,3.0,1.0,0.0
17994660,297.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7673197984695435,0.1971296817064285,0.1778648346662521,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.7559412717819214,0.1879462152719497,0.1790126860141754,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.7721500396728516,0.2007277905941009,0.1409482955932617,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7286664843559265,0.1669408231973648,0.159274935722351,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.6862590909004211,0.1391346156597137,0.6328007578849792,286.1095886230469,284.95001220703125,294.1627502441406,292.7920837402344,294.1596069335937,295.7981872558594,286.1069641113281,1.0,0.3194077014923095,1.0,1.0,0.0,1.0,-1.5481239557266235,1.5481220483779907,1.9637182049336843e-06,1.1876200437545776,1.0,1.0,0.0,62.39495468139648,84.0,30061.4296875,-0.0,375.99853515625,1.0,283.1499938964844,285.5283203125,295.8559875488281,297.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,20634.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857633590698242,1.0,0.0,0.0,3.0256991386413574,3.025714874267578,6.108643901825417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.92919921875,0.0,847.8988037109375,1895.4371337890625,0.0,1500.262451171875,0.746205747127533,1.0,0.0,3.0,1.0,0.0
17994720,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.7646258473396301,0.1995236426591873,0.1799798011779785,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.7524802684783936,0.1895369291305542,0.1804877519607544,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.7689759731292725,0.2027937173843383,0.142382338643074,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09930419921875,0.7253895998001099,0.1682513654232025,0.1605177968740463,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.6816309690475464,0.1395987868309021,0.6349319219589233,286.09912109375,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,295.7758483886719,286.0982360839844,1.0,0.3228635787963867,1.0,1.0,0.0,1.0,-1.5582044124603271,1.5582023859024048,1.987815721804509e-06,1.1956485509872437,1.0,1.0,0.0,64.69093322753906,72.0,30375.037109375,-0.0,387.3221740722656,1.0,283.1499938964844,285.5116271972656,295.85797119140625,297.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,21337.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890625953674316,1.0,0.0,0.0,3.076773405075073,3.076789617538452,6.316613507806323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.71044921875,0.0,891.5657348632812,1895.4371337890625,0.0,1525.529052734375,0.7614373564720154,1.0,0.0,3.0,1.0,0.0
17994780,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.7705265879631042,0.204670175909996,0.1844984143972396,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.7564257979393005,0.1931216865777969,0.1837553530931472,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.7739852070808411,0.2072370946407318,0.1454166173934936,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.7286974191665649,0.1711799800395965,0.1631959080696106,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.6831477284431458,0.1408455222845077,0.6400706171989441,286.0863037109375,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,295.73858642578125,286.08660888671875,1.0,0.3258355557918548,1.0,1.0,0.0,1.0,-1.5805784463882446,1.5805764198303225,2.0419811335159466e-06,1.2134729623794556,1.0,1.0,0.0,65.30400848388672,60.0,31066.513671875,-0.0,400.8709411621094,1.0,283.1499938964844,285.4818725585937,295.8840637207031,297.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,22871.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943857669830322,1.0,0.0,0.0,3.1854310035705566,3.185448408126831,6.770639515707444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.2041015625,0.0,989.3992919921876,1895.4371337890625,0.0,1566.7314453125,0.7879467010498047,1.0,0.0,3.0,1.0,0.0
17994840,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.7705265879631042,0.204670175909996,0.1844984143972396,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.7564257979393005,0.1931216865777969,0.1837553530931472,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.7739852070808411,0.2072370946407318,0.1454166173934936,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.7286974191665649,0.1711799800395965,0.1631959080696106,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.6831477284431458,0.1408455222845077,0.6400706171989441,286.0863037109375,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,295.73858642578125,286.08660888671875,1.0,0.3258355557918548,1.0,1.0,0.0,1.0,-1.5805784463882446,1.5805764198303225,2.0419811335159466e-06,1.2134729623794556,1.0,1.0,0.0,65.30400848388672,60.0,31066.513671875,-0.0,400.8709411621094,1.0,283.1499938964844,285.4818725585937,295.8840637207031,297.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,22871.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943857669830322,1.0,0.0,0.0,3.1854310035705566,3.185448408126831,6.770639515707444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.2041015625,0.0,989.3992919921876,1895.4371337890625,0.0,1566.7314453125,0.7879467010498047,1.0,0.0,3.0,1.0,0.0
