time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.7781844139099121,0.2073378711938858,0.1868084818124771,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08331298828125,0.7629324793815613,0.1950345933437347,0.1854681819677353,297.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.7812135815620422,0.2095404714345932,0.1469617187976837,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833435058594,0.7343924045562744,0.1727430671453476,0.1645838022232055,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.6883391737937927,0.1415849328041076,0.6429369449615479,286.083251953125,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,295.72283935546875,286.0830383300781,1.0,0.3256751894950866,1.0,1.0,0.0,1.0,-1.5923702716827393,1.592368245124817,2.0709023829113e-06,1.222866773605347,1.0,1.0,0.0,63.94733810424805,60.0,31436.423828125,-0.0,403.5864868164063,1.0,283.1499938964844,285.4682922363281,295.904296875,297.9884033203125,293.1499938964844,293.1499938964844,283.1499938964844,23701.646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697023868560791,1.0,0.0,0.0,3.242748260498047,3.2427663803100586,7.016487870714627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.6240234375,0.0,1043.7747802734375,1895.4371337890625,0.0,1587.345703125,0.79915851354599,1.0,0.0,3.0,1.0,0.0
17994960,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.7887681126594543,0.2100335210561752,0.1891195178031921,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.7723041772842407,0.1969874054193496,0.1871960461139679,297.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.791353166103363,0.211864560842514,0.1485024988651275,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08575439453125,0.7425897717475891,0.1743423640727996,0.1659803539514541,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.696186900138855,0.1423735916614532,0.6459044218063354,286.0858764648437,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,295.7085266113281,286.08673095703125,1.0,0.3246368169784546,1.0,1.0,0.0,1.0,-1.604310154914856,1.604308009147644,2.100449364661472e-06,1.2323771715164185,1.0,1.0,0.0,61.71638107299805,48.0,31759.794921875,-0.0,404.0164184570313,1.0,283.1499938964844,285.4640197753906,295.9259033203125,298.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,24261.83984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997585296630859,1.0,0.0,0.0,3.280845880508423,3.2808644771575928,7.182323997767526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.3330078125,0.0,1080.9974365234375,1895.4371337890625,0.0,1608.847900390625,0.8112710118293762,1.0,0.0,3.0,1.0,0.0
17995020,297.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.8147568702697754,0.2149920910596847,0.1933306604623794,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7965804934501648,0.2006032913923263,0.1903578042984008,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.8163554668426514,0.216126874089241,0.1512964218854904,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.7642890810966492,0.1773114055395126,0.1685323119163513,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.7163217067718506,0.1438838988542556,0.651432454586029,286.090087890625,284.95001220703125,294.46441650390625,292.9383850097656,294.4613647460937,295.68475341796875,286.0911865234375,1.0,0.3211681842803955,1.0,1.0,0.0,1.0,-1.6262153387069702,1.6262131929397583,2.1553416900133016e-06,1.2498189210891724,1.0,1.0,0.0,56.09846496582031,48.0,32393.638671875,-0.0,400.5535278320313,1.0,283.1499938964844,285.4522399902344,295.9674987792969,298.1075439453125,293.1499938964844,293.1499938964844,283.1499938964844,25493.482421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051417827606201,1.0,0.0,0.0,3.3630905151367188,3.363110065460205,7.546931897195464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.337890625,0.0,1164.348388671875,1895.4371337890625,0.0,1651.5650634765625,0.8284280896186829,1.0,0.0,3.0,1.0,0.0
17995080,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.8175023794174194,0.2154446095228195,0.1937115639448166,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0913391113281,0.799351155757904,0.2009340822696685,0.1906439214944839,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.8190099596977234,0.2165144830942154,0.1515478789806366,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912475585937,0.7668361663818359,0.1775835752487182,0.1687630861997604,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.7184817790985107,0.1440248787403106,0.6519363522529602,286.0914306640625,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,295.6827697753906,286.0926208496094,1.0,0.3207494914531708,1.0,1.0,0.0,1.0,-1.6282014846801758,1.628199338912964,2.1603627828881145e-06,1.2514002323150637,1.0,1.0,0.0,55.48851776123047,36.0,32446.169921875,-0.0,399.952880859375,1.0,283.1499938964844,285.452392578125,295.97119140625,298.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,25571.048828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056322693824768,1.0,0.0,0.0,3.3682029247283936,3.36822247505188,7.569894364678476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.48095703125,0.0,1169.666259765625,1895.4371337890625,0.0,1655.482421875,0.8326496481895447,1.0,0.0,3.0,1.0,0.0
17995140,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.8575465083122253,0.2208284437656402,0.1982276737689972,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.8377017378807068,0.2048709094524383,0.1940316557884216,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.8581656813621521,0.2211121171712875,0.1545167863368988,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.8055099844932556,0.1808254718780517,0.1714934855699539,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.7499611377716064,0.1457132697105407,0.6578934192657471,286.1004638671875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,295.6600341796875,286.1018371582031,1.0,0.3149904608726501,1.0,1.0,0.0,1.0,-1.6516845226287842,1.6516823768615725,2.220278247477836e-06,1.2700871229171753,1.0,1.0,0.0,47.505615234375,25.0,33121.12890625,-0.0,390.5416259765625,1.0,283.1499938964844,285.444580078125,296.01580810546875,298.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,26822.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116986513137817,1.0,0.0,0.0,3.449668884277344,3.4496893882751465,7.940504929138115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.39111328125,0.0,1256.6072998046875,1895.4371337890625,0.0,1704.271484375,0.8526070713996887,1.0,0.0,3.0,1.0,0.0
17995200,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.8575465083122253,0.2208284437656402,0.1982276737689972,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.8377017378807068,0.2048709094524383,0.1940316557884216,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.8581656813621521,0.2211121171712875,0.1545167863368988,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.8055099844932556,0.1808254718780517,0.1714934855699539,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.7499611377716064,0.1457132697105407,0.6578934192657471,286.1004638671875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,295.6600341796875,286.1018371582031,1.0,0.3149904608726501,1.0,1.0,0.0,1.0,-1.6516845226287842,1.6516823768615725,2.220278247477836e-06,1.2700871229171753,1.0,1.0,0.0,47.505615234375,25.0,33121.12890625,-0.0,390.5416259765625,1.0,283.1499938964844,285.444580078125,296.01580810546875,298.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,26822.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116986513137817,1.0,0.0,0.0,3.449668884277344,3.4496893882751465,7.940504929138115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.39111328125,0.0,1256.6072998046875,1895.4371337890625,0.0,1704.271484375,0.8526070713996887,1.0,0.0,3.0,1.0,0.0
17995260,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.9251181483268738,0.2261412143707275,0.2026550620794296,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8987800478935242,0.2087477445602417,0.1973378807306289,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.9246134161949158,0.2256147861480713,0.1573998630046844,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.86148601770401,0.1840222477912902,0.1741557419300079,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.8031798005104065,0.1473861783742904,0.6636687517166138,286.1117248535156,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,295.63946533203125,286.1131896972656,1.0,0.3082641661167145,1.0,1.0,0.0,1.0,-1.6745619773864746,1.6745597124099731,2.2796216399001423e-06,1.2882773876190186,1.0,1.0,0.0,38.63225173950195,25.0,33783.45703125,-0.0,377.9331970214844,1.0,283.1499938964844,285.4393615722656,296.0592346191406,298.2839660644531,293.1499938964844,293.1499938964844,283.1499938964844,28030.462890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176679372787476,1.0,0.0,0.0,3.526461124420166,3.526482582092285,8.297963631775929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.8046875,0.0,1342.40869140625,1895.4371337890625,0.0,1752.8763427734375,0.8714362382888794,1.0,0.0,3.0,1.0,0.0
17995320,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.9251181483268738,0.2261412143707275,0.2026550620794296,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8987800478935242,0.2087477445602417,0.1973378807306289,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.9246134161949158,0.2256147861480713,0.1573998630046844,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.86148601770401,0.1840222477912902,0.1741557419300079,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.8031798005104065,0.1473861783742904,0.6636687517166138,286.1117248535156,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,295.63946533203125,286.1131896972656,1.0,0.3082641661167145,1.0,1.0,0.0,1.0,-1.6745619773864746,1.6745597124099731,2.2796216399001423e-06,1.2882773876190186,1.0,1.0,0.0,38.63225173950195,25.0,33783.45703125,-0.0,377.9331970214844,1.0,283.1499938964844,285.4393615722656,296.0592346191406,298.2839660644531,293.1499938964844,293.1499938964844,283.1499938964844,28030.462890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176679372787476,1.0,0.0,0.0,3.526461124420166,3.526482582092285,8.297963631775929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.8046875,0.0,1342.40869140625,1895.4371337890625,0.0,1752.8763427734375,0.8714362382888794,1.0,0.0,3.0,1.0,0.0
17995380,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.9970639944076538,0.2313751131296157,0.2067183852195739,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.9747878313064576,0.2125266939401626,0.2006691098213195,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.9963069558143616,0.2299990504980087,0.160281702876091,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.9317396879196168,0.187137171626091,0.1768580675125122,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8604394793510437,0.149001196026802,0.6697478294372559,286.12481689453125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,295.6205749511719,286.1263122558594,1.0,0.3048727810382843,1.0,1.0,0.0,1.0,-1.6970510482788086,1.6970486640930176,2.338907734156237e-06,1.3061563968658447,1.0,1.0,0.0,32.4896240234375,43.0,34438.828125,-0.0,372.6970520019531,1.0,283.1499938964844,285.436279296875,296.1020812988281,298.3667907714844,293.1499938964844,293.1499938964844,283.1499938964844,29207.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723434329032898,1.0,0.0,0.0,3.599749088287353,3.59977126121521,8.646448463878187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.2529296875,0.0,1427.8553466796875,1895.4371337890625,0.0,1800.370361328125,0.8894177675247192,1.0,0.0,3.0,1.0,0.0
17995440,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.9970639944076538,0.2313751131296157,0.2067183852195739,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.9747878313064576,0.2125266939401626,0.2006691098213195,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.9963069558143616,0.2299990504980087,0.160281702876091,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.9317396879196168,0.187137171626091,0.1768580675125122,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8604394793510437,0.149001196026802,0.6697478294372559,286.12481689453125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,295.6205749511719,286.1263122558594,1.0,0.3048727810382843,1.0,1.0,0.0,1.0,-1.6970510482788086,1.6970486640930176,2.338907734156237e-06,1.3061563968658447,1.0,1.0,0.0,32.4896240234375,43.0,34438.828125,-0.0,372.6970520019531,1.0,283.1499938964844,285.436279296875,296.1020812988281,298.3667907714844,293.1499938964844,293.1499938964844,283.1499938964844,29207.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723434329032898,1.0,0.0,0.0,3.599749088287353,3.59977126121521,8.646448463878187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.2529296875,0.0,1427.8553466796875,1895.4371337890625,0.0,1800.370361328125,0.8894177675247192,1.0,0.0,3.0,1.0,0.0
17995500,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.9919813871383668,0.2345858514308929,0.2035022526979446,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.9760121703147888,0.214350551366806,0.2024186998605728,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.9971611499786376,0.232119545340538,0.1615936756134033,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.93299800157547,0.1886355131864547,0.178298994898796,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.8606087565422058,0.149765595793724,0.673264741897583,286.1247863769531,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,295.61328125,286.1250915527344,1.0,0.3064319193363189,1.0,1.0,0.0,1.0,-1.7031686305999756,1.7031662464141846,2.35518632507592e-06,1.3110100030899048,1.0,1.0,0.0,32.74231719970703,43.0,34709.3515625,-0.0,376.7189636230469,1.0,283.1499938964844,285.4273376464844,296.1228942871094,298.4059143066406,293.1499938964844,293.1499938964844,283.1499938964844,29918.138671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261539101600647,1.0,0.0,0.0,3.643269300460816,3.643292188644409,8.856779345478571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.84423828125,0.0,1480.271484375,1895.4371337890625,0.0,1822.9482421875,0.8972938656806946,1.0,0.0,3.0,1.0,0.0
17995560,297.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.99526447057724,0.237484410405159,0.2093600779771804,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13507080078125,0.973911702632904,0.216151013970375,0.2041451930999755,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.9958803057670592,0.234150618314743,0.1632422059774398,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.9302965998649596,0.1901141256093979,0.1797209680080413,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8577187061309814,0.150522232055664,0.6767557859420776,286.1352844238281,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,295.6056823730469,286.1380615234375,1.0,0.3098822236061096,1.0,1.0,0.0,1.0,-1.7203364372253418,1.7203340530395508,2.4010182642086875e-06,1.3244516849517822,1.0,1.0,0.0,33.519775390625,61.0,35088.43359375,-0.0,388.5253601074219,1.0,283.1499938964844,285.4331970214844,296.143310546875,298.44488525390625,293.1499938964844,293.1499938964844,283.1499938964844,30368.1484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287125587463379,1.0,0.0,0.0,3.6705667972564697,3.6705901622772217,8.989997581920761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.10595703125,0.0,1513.794921875,1895.4371337890625,0.0,1844.2918701171875,0.9067997336387634,1.0,0.0,3.0,1.0,0.0
17995620,297.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.9552393555641174,0.2418633848428726,0.2169966548681259,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.92112934589386,0.2196370661258697,0.2076868712902069,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.950101375579834,0.2382617145776748,0.1662915796041488,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16180419921875,0.8801246285438538,0.1929649412631988,0.1826622188091278,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.8156461715698242,0.1519165635108947,0.6842184662818909,286.1621398925781,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,295.5866394042969,286.1642761230469,1.0,0.3207175135612488,1.0,1.0,0.0,1.0,-1.7497684955596924,1.7497659921646118,2.481319370417623e-06,1.347859263420105,1.0,1.0,0.0,39.64394760131836,79.0,35856.6171875,-0.0,423.6534118652344,1.0,283.1499938964844,285.4413146972656,296.1886291503906,298.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,31508.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343690991401672,1.0,0.0,0.0,3.738844156265259,3.738868236541748,9.327558814220538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.6533203125,0.0,1599.851806640625,1895.4371337890625,0.0,1891.8184814453125,0.9235665798187256,1.0,0.0,3.0,1.0,0.0
17995680,297.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.9552393555641174,0.2418633848428726,0.2169966548681259,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.92112934589386,0.2196370661258697,0.2076868712902069,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.950101375579834,0.2382617145776748,0.1662915796041488,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16180419921875,0.8801246285438538,0.1929649412631988,0.1826622188091278,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.8156461715698242,0.1519165635108947,0.6842184662818909,286.1621398925781,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,295.5866394042969,286.1642761230469,1.0,0.3207175135612488,1.0,1.0,0.0,1.0,-1.7497684955596924,1.7497659921646118,2.481319370417623e-06,1.347859263420105,1.0,1.0,0.0,39.64394760131836,79.0,35856.6171875,-0.0,423.6534118652344,1.0,283.1499938964844,285.4413146972656,296.1886291503906,298.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,31508.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343690991401672,1.0,0.0,0.0,3.738844156265259,3.738868236541748,9.327558814220538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.6533203125,0.0,1599.851806640625,1895.4371337890625,0.0,1891.8184814453125,0.9235665798187256,1.0,0.0,3.0,1.0,0.0
17995740,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8906303644180298,0.2461853772401809,0.2211568504571914,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.8617445826530457,0.2229507863521576,0.2112458944320678,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8856924176216125,0.2420373409986496,0.169241651892662,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813659667969,0.8269832134246826,0.1956576257944107,0.1856329888105392,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7630351781845093,0.1531305313110351,0.6917029619216919,286.1816711425781,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,295.5679016113281,286.18365478515625,1.0,0.3350366353988647,1.0,1.0,0.0,1.0,-1.7751327753067017,1.775130271911621,2.5516485493426444e-06,1.3679014444351196,1.0,1.0,0.0,50.017215728759766,97.0,36553.56640625,-0.0,470.208251953125,1.0,283.1499938964844,285.4446105957031,296.2327880859375,298.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,32651.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740443229675293,1.0,0.0,0.0,3.806058168411255,3.806083202362061,9.665940297054476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.865234375,0.0,1687.6953125,1895.4371337890625,0.0,1943.3585205078125,0.9400678277015686,1.0,0.0,3.0,1.0,0.0
17995800,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8906303644180298,0.2461853772401809,0.2211568504571914,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.8617445826530457,0.2229507863521576,0.2112458944320678,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8856924176216125,0.2420373409986496,0.169241651892662,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813659667969,0.8269832134246826,0.1956576257944107,0.1856329888105392,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7630351781845093,0.1531305313110351,0.6917029619216919,286.1816711425781,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,295.5679016113281,286.18365478515625,1.0,0.3350366353988647,1.0,1.0,0.0,1.0,-1.7751327753067017,1.775130271911621,2.5516485493426444e-06,1.3679014444351196,1.0,1.0,0.0,50.017215728759766,97.0,36553.56640625,-0.0,470.208251953125,1.0,283.1499938964844,285.4446105957031,296.2327880859375,298.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,32651.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740443229675293,1.0,0.0,0.0,3.806058168411255,3.806083202362061,9.665940297054476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.865234375,0.0,1687.6953125,1895.4371337890625,0.0,1943.3585205078125,0.9400678277015686,1.0,0.0,3.0,1.0,0.0
17995860,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.8437572121620178,0.2505700588226318,0.2255660146474838,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.8175550103187561,0.2260817438364029,0.2147422879934311,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013854980469,0.8387196660041809,0.2456284165382385,0.1721451878547668,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.7824882864952087,0.1981835067272186,0.1885564029216766,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.7226793766021729,0.1541870683431625,0.6989811658859253,286.20147705078125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,295.5506286621094,286.20343017578125,1.0,0.3516337871551513,1.0,1.0,0.0,1.0,-1.8003607988357544,1.8003581762313845,2.6227473881590413e-06,1.3878109455108645,1.0,1.0,0.0,63.262481689453125,85.0,37246.98046875,-0.0,526.766357421875,1.0,283.1499938964844,285.44873046875,296.2738342285156,298.70819091796875,293.1499938964844,293.1499938964844,283.04998779296875,33780.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462387681007385,1.0,0.0,0.0,3.8712894916534415,3.871315240859986,1.0000105703511508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.083984375,0.0,1775.9666748046875,1895.4371337890625,0.0,1993.0009765625,0.9550920724868774,1.0,0.0,3.0,1.0,0.0
17995920,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.8437572121620178,0.2505700588226318,0.2255660146474838,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.8175550103187561,0.2260817438364029,0.2147422879934311,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013854980469,0.8387196660041809,0.2456284165382385,0.1721451878547668,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.7824882864952087,0.1981835067272186,0.1885564029216766,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.7226793766021729,0.1541870683431625,0.6989811658859253,286.20147705078125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,295.5506286621094,286.20343017578125,1.0,0.3516337871551513,1.0,1.0,0.0,1.0,-1.8003607988357544,1.8003581762313845,2.6227473881590413e-06,1.3878109455108645,1.0,1.0,0.0,63.262481689453125,85.0,37246.98046875,-0.0,526.766357421875,1.0,283.1499938964844,285.44873046875,296.2738342285156,298.70819091796875,293.1499938964844,293.1499938964844,283.04998779296875,33780.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462387681007385,1.0,0.0,0.0,3.8712894916534415,3.871315240859986,1.0000105703511508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.083984375,0.0,1775.9666748046875,1895.4371337890625,0.0,1993.0009765625,0.9550920724868774,1.0,0.0,3.0,1.0,0.0
17995980,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.8322470784187317,0.2546397745609283,0.2295052856206894,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488342285156,0.8049991130828857,0.2289227992296219,0.2177174240350723,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.8266083598136902,0.2488857954740524,0.174641340970993,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488037109375,0.7697833776473999,0.2004500478506088,0.1909818947315216,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488037109375,0.710167407989502,0.1550182104110717,0.7040144801139832,286.1488647460937,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,295.5325622558594,286.1496887207031,1.0,0.3590253591537475,1.0,1.0,0.0,1.0,-1.820621371269226,1.8206186294555664,2.680753823369741e-06,1.403843641281128,1.0,1.0,0.0,69.11749267578125,73.0,38176.015625,-0.0,558.4732055664062,1.0,283.0511169433594,285.3755187988281,296.3279724121094,298.8330993652344,293.1499938964844,293.1499938964844,282.75,34730.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755805492401123,1.0,0.0,0.0,3.925377607345581,3.925404071807861,1.028149199555628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.07470703125,0.0,1851.4510498046875,1895.4371337890625,0.0,2075.88427734375,0.9662927389144896,1.0,0.0,3.0,1.0,0.0
17996040,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.8322470784187317,0.2546397745609283,0.2295052856206894,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488342285156,0.8049991130828857,0.2289227992296219,0.2177174240350723,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.8266083598136902,0.2488857954740524,0.174641340970993,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488037109375,0.7697833776473999,0.2004500478506088,0.1909818947315216,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488037109375,0.710167407989502,0.1550182104110717,0.7040144801139832,286.1488647460937,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,295.5325622558594,286.1496887207031,1.0,0.3590253591537475,1.0,1.0,0.0,1.0,-1.820621371269226,1.8206186294555664,2.680753823369741e-06,1.403843641281128,1.0,1.0,0.0,69.11749267578125,73.0,38176.015625,-0.0,558.4732055664062,1.0,283.0511169433594,285.3755187988281,296.3279724121094,298.8330993652344,293.1499938964844,293.1499938964844,282.75,34730.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755805492401123,1.0,0.0,0.0,3.925377607345581,3.925404071807861,1.028149199555628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.07470703125,0.0,1851.4510498046875,1895.4371337890625,0.0,2075.88427734375,0.9662927389144896,1.0,0.0,3.0,1.0,0.0
17996100,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.8329983949661255,0.2564270198345184,0.2312389463186264,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.8053246736526489,0.2301573902368545,0.2189861536026001,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.8269904255867004,0.2502955794334411,0.1757126450538635,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.7699486613273621,0.201418861746788,0.1919904202222824,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7096003890037537,0.1552950292825698,0.7056391835212708,286.0153503417969,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,295.5224304199219,285.9972839355469,1.0,0.3604506552219391,1.0,1.0,0.0,1.0,-1.8286771774291992,1.82867443561554,2.7040298391511897e-06,1.4102197885513306,1.0,1.0,0.0,69.74195861816406,73.0,39369.453125,-0.0,565.959716796875,1.0,282.79217529296875,285.1966857910156,296.39178466796875,299.0408935546875,293.1499938964844,293.1499938964844,282.75,35018.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665742635726929,1.0,0.0,0.0,3.94161605834961,3.9416427612304688,1.036673324961157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.9072265625,0.0,1874.5235595703125,1895.4371337890625,0.0,2170.478759765625,0.970155656337738,1.0,0.0,3.0,1.0,0.0
17996160,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.8361788988113403,0.2579626142978668,0.2326777726411819,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524841308594,0.8082456588745117,0.2311975210905075,0.2200197428464889,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.8298091292381287,0.2514829933643341,0.1765844672918319,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.7725819945335388,0.202213242650032,0.1927854120731353,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.7113116979598999,0.1554189473390579,0.7063770294189453,285.95233154296875,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,295.51055908203125,285.951416015625,1.0,0.360623836517334,1.0,1.0,0.0,1.0,-1.834535837173462,1.8345330953598025,2.7210517146158963e-06,1.414871096611023,1.0,1.0,0.0,69.31592559814453,61.0,39615.9375,-0.0,568.6912841796875,1.0,282.7542724609375,285.1501770019531,296.3912048339844,299.0137023925781,293.1499938964844,293.1499938964844,282.45001220703125,35241.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721100449562073,1.0,0.0,0.0,3.9541127681732178,3.954139709472656,1.0432571571072913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.83203125,0.0,1892.4095458984373,1895.4371337890625,0.0,2219.5986328125,0.9731285572052002,1.0,0.0,3.0,1.0,0.0
17996220,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8494436740875244,0.2606444656848907,0.2350638955831527,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8204709887504578,0.2329276651144027,0.2216252833604812,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8421640396118164,0.2534777820110321,0.1779606938362121,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.7846236228942871,0.2034848779439926,0.1939488500356674,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7203564047813416,0.1553769707679748,0.7059741616249084,285.7494812011719,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,295.4854736328125,285.74810791015625,1.0,0.3580929040908813,1.0,1.0,0.0,1.0,-1.8418982028961184,1.8418954610824585,2.742544211287168e-06,1.4207252264022827,1.0,1.0,0.0,65.94672393798828,49.0,40926.4765625,-0.0,563.2555541992188,1.0,282.457275390625,284.9227600097656,296.4176330566406,299.126953125,293.1499938964844,293.1499938964844,282.1499938964844,35547.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855064868927002,1.0,0.0,0.0,3.9712822437286377,3.9713094234466553,1.052336756401928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.6025390625,0.0,1917.168212890625,1895.4371337890625,0.0,2339.7177734375,0.9772127866744996,1.0,0.0,3.0,1.0,0.0
17996280,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8494436740875244,0.2606444656848907,0.2350638955831527,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8204709887504578,0.2329276651144027,0.2216252833604812,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8421640396118164,0.2534777820110321,0.1779606938362121,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.7846236228942871,0.2034848779439926,0.1939488500356674,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7203564047813416,0.1553769707679748,0.7059741616249084,285.7494812011719,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,295.4854736328125,285.74810791015625,1.0,0.3580929040908813,1.0,1.0,0.0,1.0,-1.8418982028961184,1.8418954610824585,2.742544211287168e-06,1.4207252264022827,1.0,1.0,0.0,65.94672393798828,49.0,40926.4765625,-0.0,563.2555541992188,1.0,282.457275390625,284.9227600097656,296.4176330566406,299.126953125,293.1499938964844,293.1499938964844,282.1499938964844,35547.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855064868927002,1.0,0.0,0.0,3.9712822437286377,3.9713094234466553,1.052336756401928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.6025390625,0.0,1917.168212890625,1895.4371337890625,0.0,2339.7177734375,0.9772127866744996,1.0,0.0,3.0,1.0,0.0
17996340,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.8729024529457092,0.2629531621932983,0.2369866669178009,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8410977721214294,0.2343038022518158,0.2227661460638046,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.864335834980011,0.2550913095474243,0.1789735108613968,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.8059420585632324,0.2044346779584884,0.1946806609630584,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.736403226852417,0.1550412774085998,0.7036547660827637,285.5377502441406,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,295.4599609375,285.5360107421875,1.0,0.3526208996772766,1.0,1.0,0.0,1.0,-1.8448894023895264,1.8448866605758667,2.751331294348347e-06,1.423123121261597,1.0,1.0,0.0,60.04741668701172,37.0,42156.4609375,0.0,546.8017578125,1.0,282.1554870605469,284.6880798339844,296.4442138671875,299.23004150390625,293.1499938964844,293.1499938964844,281.8500061035156,35730.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961655259132385,1.0,0.0,0.0,3.981496334075928,3.981523752212525,1.0577570037639816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.748046875,0.0,1931.999267578125,1895.4371337890625,0.0,2436.42041015625,0.9796422719955444,1.0,0.0,3.0,1.0,0.0
17996400,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.8729024529457092,0.2629531621932983,0.2369866669178009,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8410977721214294,0.2343038022518158,0.2227661460638046,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.864335834980011,0.2550913095474243,0.1789735108613968,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.8059420585632324,0.2044346779584884,0.1946806609630584,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.736403226852417,0.1550412774085998,0.7036547660827637,285.5377502441406,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,295.4599609375,285.5360107421875,1.0,0.3526208996772766,1.0,1.0,0.0,1.0,-1.8448894023895264,1.8448866605758667,2.751331294348347e-06,1.423123121261597,1.0,1.0,0.0,60.04741668701172,37.0,42156.4609375,0.0,546.8017578125,1.0,282.1554870605469,284.6880798339844,296.4442138671875,299.23004150390625,293.1499938964844,293.1499938964844,281.8500061035156,35730.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961655259132385,1.0,0.0,0.0,3.981496334075928,3.981523752212525,1.0577570037639816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.748046875,0.0,1931.999267578125,1895.4371337890625,0.0,2436.42041015625,0.9796422719955444,1.0,0.0,3.0,1.0,0.0
17996460,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.8992567658424377,0.2644611299037933,0.2382137477397918,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.8645273447036743,0.235139325261116,0.2234033197164535,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.8896291851997375,0.2560823559761047,0.1795601099729538,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8277919292449951,0.2049744874238968,0.195029467344284,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.7548562288284302,0.1546332985162735,0.701019287109375,285.34033203125,284.95001220703125,295.39794921875,293.43316650390625,295.3960266113281,295.4407958984375,285.3346252441406,1.0,0.3470761775970459,1.0,1.0,0.0,1.0,-1.845088243484497,1.8450855016708367,2.751950432866579e-06,1.4233077764511108,1.0,1.0,0.0,54.43083572387695,37.0,43259.359375,0.0,529.2933959960938,1.0,281.8663330078125,284.46630859375,296.4813232421875,299.3548583984375,293.1499938964844,293.1499938964844,281.8500061035156,35818.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048127293586731,1.0,0.0,0.0,3.986351490020752,3.9863789081573486,1.060338263414451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.13037109375,0.0,1939.07568359375,1895.4371337890625,0.0,2515.5078125,0.9807970523834229,1.0,0.0,3.0,1.0,0.0
17996520,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.9101100564002992,0.2649472057819366,0.238551065325737,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.8742200136184692,0.2353956252336502,0.2235576510429382,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.899886965751648,0.2563928365707397,0.179707333445549,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.8363167643547058,0.2051368802785873,0.1950959712266922,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.7625787258148193,0.1544840186834335,0.6999566555023193,285.32635498046875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,295.4346923828125,285.3240051269531,1.0,0.3450281023979187,1.0,1.0,0.0,1.0,-1.844659447669983,1.8446567058563232,2.750702378762071e-06,1.422973394393921,1.0,1.0,0.0,52.429874420166016,25.0,43310.76953125,0.0,522.7191772460938,1.0,281.8565979003906,284.4550476074219,296.47320556640625,299.3297424316406,293.1499938964844,293.1499938964844,281.54998779296875,35839.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048970103263855,1.0,0.0,0.0,3.987555980682373,3.9875833988189697,1.0609792298055254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.7529296875,0.0,1940.8341064453125,1895.4371337890625,0.0,2516.281005859375,0.9810835719108582,1.0,0.0,3.0,1.0,0.0
17996580,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.9723405838012696,0.2666631042957306,0.2398295700550079,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9312753081321716,0.2362450212240219,0.2240765392780304,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.96127450466156,0.2574389278888702,0.1802297830581665,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8858399391174316,0.2056399136781692,0.1952768862247467,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8072216510772705,0.1537535190582275,0.6952534317970276,285.10626220703125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,295.41015625,285.1044616699219,1.0,0.3358850479125976,1.0,1.0,0.0,1.0,-1.8420162200927728,1.842013478279113,2.743015784290037e-06,1.4209119081497192,1.0,1.0,0.0,43.66990280151367,28.0,44418.96484375,0.0,493.4712219238281,1.0,281.5540771484375,284.2156677246094,296.50836181640625,299.43194580078125,293.1499938964844,293.1499938964844,281.25,35904.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127989172935486,1.0,0.0,0.0,3.991170644760132,3.991198062896729,1.0629034932208017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.35546875,0.0,1946.11669921875,1895.4371337890625,0.0,2588.99169921875,0.9819432497024536,1.0,0.0,3.0,1.0,0.0
17996640,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.9723405838012696,0.2666631042957306,0.2398295700550079,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9312753081321716,0.2362450212240219,0.2240765392780304,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.96127450466156,0.2574389278888702,0.1802297830581665,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8858399391174316,0.2056399136781692,0.1952768862247467,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8072216510772705,0.1537535190582275,0.6952534317970276,285.10626220703125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,295.41015625,285.1044616699219,1.0,0.3358850479125976,1.0,1.0,0.0,1.0,-1.8420162200927728,1.842013478279113,2.743015784290037e-06,1.4209119081497192,1.0,1.0,0.0,43.66990280151367,28.0,44418.96484375,0.0,493.4712219238281,1.0,281.5540771484375,284.2156677246094,296.50836181640625,299.43194580078125,293.1499938964844,293.1499938964844,281.25,35904.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127989172935486,1.0,0.0,0.0,3.991170644760132,3.991198062896729,1.0629034932208017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.35546875,0.0,1946.11669921875,1895.4371337890625,0.0,2588.99169921875,0.9819432497024536,1.0,0.0,3.0,1.0,0.0
17996700,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9944561719894408,0.2674401998519897,0.2404554337263107,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9585962295532228,0.2365965098142624,0.2243235409259796,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9850513339042664,0.2578880190849304,0.1804827600717544,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9097226858139038,0.2058344483375549,0.1953697055578231,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8261979818344116,0.1533393859863281,0.6929417848587036,284.9570007324219,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,295.3984069824219,284.9382019042969,1.0,0.3330042064189911,1.0,1.0,0.0,1.0,-1.8407028913497925,1.8407001495361328,2.739168394327862e-06,1.41986346244812,0.9888535737991332,0.9888535737991332,0.0,40.68745803833008,28.0,45407.8828125,0.0,483.26416015625,1.0,281.2914428710937,284.0276794433594,296.5498352050781,299.5894470214844,293.1499938964844,293.1499938964844,281.25,36026.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818712592124939,1.0,0.0,0.0,3.991310119628906,3.991337776184082,1.0629779580995091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.66796875,0.0,1947.2930908203125,1895.4371337890625,0.0,2643.646240234375,0.9819087386131288,1.0,0.0,3.0,1.0,0.0
17996760,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9978448152542114,0.2684467136859894,0.2364337295293808,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9689857363700868,0.2368505448102951,0.2245458662509918,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9935371279716492,0.2582300007343292,0.1807070225477218,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.920531928539276,0.2059423923492431,0.1954521834850311,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8332605361938477,0.152849942445755,0.6906514167785645,284.8989562988281,284.95001220703125,295.5397033691406,293.521484375,295.7115478515625,295.3871459960937,284.8955078125,1.0,0.3306270539760589,0.9640566110610962,0.9640566110610962,0.2000000029802322,1.0,-1.833768367767334,1.6414008140563965,0.1923675239086151,1.2230079174041748,0.9388641119003296,0.9388641119003296,0.0,39.3770866394043,46.0,44515.65625,0.0,474.22161865234375,1.0,281.2564697265625,283.9652404785156,296.54034423828125,299.5120544433594,293.1499938964844,293.1499938964844,280.95001220703125,37977.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192659616470337,1.0,0.0,0.0,3.94274640083313,3.942773818969727,1.0372680208092788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.47412109375,0.0,1899.885498046875,1895.4371337890625,0.0,2648.770263671875,0.9717890620231628,1.0,0.0,3.0,1.0,0.0
