time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.990877091884613,0.2699996829032898,0.2429335266351699,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.9513993859291076,0.2373254895210266,0.2250576168298721,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.9792624115943908,0.2588844895362854,0.1812036335468292,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.902429699897766,0.2061298936605453,0.1956951022148132,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8175861835479736,0.1518584340810775,0.6865383982658386,284.7869567871094,284.95001220703125,295.6021423339844,293.5621032714844,296.4420166015625,295.36578369140625,284.8011169433594,1.0,0.3332309424877167,0.8921697735786438,0.8921697735786438,0.6000000238418579,1.0,-1.8375381231307983,0.9460470080375672,0.8914911150932312,0.5285465717315674,0.7537524104118347,0.7537524104118347,0.0,41.21961212158203,64.0,39834.859375,0.0,481.36279296875,1.0,280.9571838378906,283.7877502441406,296.4945678710937,299.2431335449219,293.1499938964844,293.1499938964844,281.25,51146.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105546236038208,1.0,0.0,0.0,3.35591983795166,3.3559436798095703,7.514782964790356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.88037109375,0.0,1334.142333984375,1895.4371337890625,0.0,2568.3017578125,0.8544905781745911,1.0,0.0,3.0,1.0,0.0
17996880,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.990877091884613,0.2699996829032898,0.2429335266351699,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.9513993859291076,0.2373254895210266,0.2250576168298721,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.9792624115943908,0.2588844895362854,0.1812036335468292,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.902429699897766,0.2061298936605453,0.1956951022148132,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8175861835479736,0.1518584340810775,0.6865383982658386,284.7869567871094,284.95001220703125,295.6021423339844,293.5621032714844,296.4420166015625,295.36578369140625,284.8011169433594,1.0,0.3332309424877167,0.8921697735786438,0.8921697735786438,0.6000000238418579,1.0,-1.8375381231307983,0.9460470080375672,0.8914911150932312,0.5285465717315674,0.7537524104118347,0.7537524104118347,0.0,41.21961212158203,64.0,39834.859375,0.0,481.36279296875,1.0,280.9571838378906,283.7877502441406,296.4945678710937,299.2431335449219,293.1499938964844,293.1499938964844,281.25,51146.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105546236038208,1.0,0.0,0.0,3.35591983795166,3.3559436798095703,7.514782964790356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.88037109375,0.0,1334.142333984375,1895.4371337890625,0.0,2568.3017578125,0.8544905781745911,1.0,0.0,3.0,1.0,0.0
17996940,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.967880129814148,0.2710512280464172,0.2436928004026413,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.922960638999939,0.2380534559488296,0.2256743311882019,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9539483785629272,0.2598196268081665,0.1817728579044342,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8780903220176697,0.2066388726234436,0.1961295902729034,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7950344681739807,0.1516033858060836,0.6853688359260559,284.9529113769531,284.95001220703125,295.6369323730469,293.5851745605469,296.5769958496094,295.3583068847656,284.9613952636719,1.0,0.3371149003505707,0.8519132137298584,0.8519132137298584,0.8240000009536743,1.0,-1.8400009870529173,0.8300725817680359,1.0099283456802368,0.4121041595935821,0.8348279595375061,0.8348279595375061,0.0,44.60919952392578,64.0,38307.94140625,0.0,493.1796569824219,1.0,281.2038269042969,283.93182373046875,296.3997497558594,298.892333984375,293.1499938964844,293.1499938964844,281.25,38964.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836849689483643,1.0,0.0,0.0,3.3485300540924072,3.348551750183105,7.481724537683476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.6162109375,0.0,1243.27001953125,1895.4371337890625,0.0,2323.28759765625,0.8441920280456543,1.0,0.0,3.0,1.0,0.0
17997000,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9449943900108336,0.2721645534038543,0.2447378486394882,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9000168442726135,0.2387622594833374,0.2264383286237716,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9297304153442384,0.2606919407844543,0.1824557334184646,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8581711053848267,0.2071645557880401,0.1967230439186096,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7758203744888306,0.1515197306871414,0.6854468584060669,284.9634704589844,284.95001220703125,295.6641845703125,293.6034545898437,296.6076354980469,295.35504150390625,284.96319580078125,1.0,0.3411416411399841,0.8202829957008362,0.8202829957008362,1.0,1.0,-1.843219518661499,0.8113953471183777,1.0318241119384766,0.3927241861820221,0.8455115556716919,0.8455115556716919,0.0,48.09749221801758,82.0,38154.36328125,0.0,506.3755187988281,1.0,281.23992919921875,283.9258728027344,296.42633056640625,298.9049377441406,293.1499938964844,293.1499938964844,281.54998779296875,36161.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681604027748108,1.0,0.0,0.0,3.3934576511383057,3.393479108810425,7.683836997784965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9873046875,0.0,1267.1688232421875,1895.4371337890625,0.0,2184.519775390625,0.8482877612113953,1.0,0.0,3.0,1.0,0.0
17997060,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.893194317817688,0.2749411463737488,0.2475239187479019,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8544617295265198,0.240566223859787,0.2284717261791229,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8798050284385681,0.2628368735313415,0.1842028349637985,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8172326683998108,0.2085449993610382,0.1983594447374344,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7364010810852051,0.1515247672796249,0.6870290637016296,285.091796875,284.95001220703125,295.72576904296875,293.6455383300781,296.6312561035156,295.35028076171875,285.087890625,1.0,0.3528591394424438,0.842082679271698,0.842082679271698,1.0,1.0,-1.8551124334335327,0.8185990452766418,1.0365134477615356,0.3972171247005462,1.0,1.0,0.0,58.22862243652344,100.0,37914.72265625,0.0,546.2344970703125,1.0,281.540283203125,284.0444641113281,296.5306701660156,298.9471740722656,293.1499938964844,293.1499938964844,281.25,29894.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741129457950592,1.0,0.0,0.0,3.6242079734802246,3.6242308616638175,8.764346262069012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.96240234375,0.0,1459.303466796875,1895.4371337890625,0.0,1949.213134765625,0.8950538635253906,1.0,0.0,3.0,1.0,0.0
17997120,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.893194317817688,0.2749411463737488,0.2475239187479019,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8544617295265198,0.240566223859787,0.2284717261791229,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8798050284385681,0.2628368735313415,0.1842028349637985,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8172326683998108,0.2085449993610382,0.1983594447374344,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7364010810852051,0.1515247672796249,0.6870290637016296,285.091796875,284.95001220703125,295.72576904296875,293.6455383300781,296.6312561035156,295.35028076171875,285.087890625,1.0,0.3528591394424438,0.842082679271698,0.842082679271698,1.0,1.0,-1.8551124334335327,0.8185990452766418,1.0365134477615356,0.3972171247005462,1.0,1.0,0.0,58.22862243652344,100.0,37914.72265625,0.0,546.2344970703125,1.0,281.540283203125,284.0444641113281,296.5306701660156,298.9471740722656,293.1499938964844,293.1499938964844,281.25,29894.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741129457950592,1.0,0.0,0.0,3.6242079734802246,3.6242308616638175,8.764346262069012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.96240234375,0.0,1459.303466796875,1895.4371337890625,0.0,1949.213134765625,0.8950538635253906,1.0,0.0,3.0,1.0,0.0
17997180,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8499277830123901,0.2764288485050201,0.2497225403785705,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8151249289512634,0.2415884882211685,0.2302145510911941,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8377677798271179,0.2639778256416321,0.1856143623590469,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7768657207489014,0.2092505842447281,0.1997724622488021,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7000850439071655,0.1510353982448578,0.6881517767906189,284.88037109375,284.95001220703125,295.7869567871094,293.6882629394531,296.64862060546875,295.3366394042969,284.8833312988281,1.0,0.3668769001960754,0.8638823628425598,0.8638823628425598,1.0,1.0,-1.864590167999268,0.8251631259918213,1.0394270420074463,0.4017090499401092,0.86519455909729,0.86519455909729,0.0,71.53762817382812,88.0,38775.94140625,0.0,595.0074462890625,1.0,281.25701904296875,283.82635498046875,296.7177124023437,299.2766418457031,293.1499938964844,293.1499938964844,281.54998779296875,37752.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528728246688843,1.0,0.0,0.0,3.602944612503052,3.602968454360962,8.661805850351811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.2958984375,0.0,1494.385009765625,1895.4371337890625,0.0,2050.3564453125,0.895317018032074,1.0,0.0,3.0,1.0,0.0
17997240,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8499277830123901,0.2764288485050201,0.2497225403785705,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8151249289512634,0.2415884882211685,0.2302145510911941,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8377677798271179,0.2639778256416321,0.1856143623590469,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7768657207489014,0.2092505842447281,0.1997724622488021,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7000850439071655,0.1510353982448578,0.6881517767906189,284.88037109375,284.95001220703125,295.7869567871094,293.6882629394531,296.64862060546875,295.3366394042969,284.8833312988281,1.0,0.3668769001960754,0.8638823628425598,0.8638823628425598,1.0,1.0,-1.864590167999268,0.8251631259918213,1.0394270420074463,0.4017090499401092,0.86519455909729,0.86519455909729,0.0,71.53762817382812,88.0,38775.94140625,0.0,595.0074462890625,1.0,281.25701904296875,283.82635498046875,296.7177124023437,299.2766418457031,293.1499938964844,293.1499938964844,281.54998779296875,37752.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528728246688843,1.0,0.0,0.0,3.602944612503052,3.602968454360962,8.661805850351811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.2958984375,0.0,1494.385009765625,1895.4371337890625,0.0,2050.3564453125,0.895317018032074,1.0,0.0,3.0,1.0,0.0
17997300,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.840484082698822,0.2773428857326507,0.2504818439483642,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8056138157844543,0.242137461900711,0.2307724803686142,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.828508198261261,0.264630526304245,0.186070829629898,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.767482340335846,0.2096301615238189,0.2001864314079284,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6904038190841675,0.1507812291383743,0.6874262690544128,285.0241394042969,284.95001220703125,295.8173522949219,293.7098999023437,296.6581726074219,295.3309631347656,285.03857421875,1.0,0.3701280057430267,0.8747822046279907,0.8747822046279907,1.0,1.0,-1.8663464784622192,0.8269050121307373,1.039441466331482,0.4030220508575439,0.9581934213638306,0.9581934213638306,0.0,75.42253112792969,88.0,38121.8984375,0.0,608.6061401367188,1.0,281.5009155273437,283.9915771484375,296.67352294921875,299.1024780273437,293.1499938964844,293.1499938964844,281.54998779296875,33776.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458745837211609,1.0,0.0,0.0,3.640571117401123,3.640594482421875,8.843665568747383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.46728515625,0.0,1506.1063232421875,1895.4371337890625,0.0,1989.8680419921875,0.9038282036781312,1.0,0.0,3.0,1.0,0.0
17997360,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8376950025558472,0.2785504460334778,0.2515361607074737,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.802383303642273,0.2428829222917556,0.2314717769622802,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.82555091381073,0.2655163705348968,0.1866780966520309,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7643817067146301,0.210186630487442,0.2007132917642593,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6866208910942078,0.1506715416908264,0.6869816780090332,285.0479736328125,284.95001220703125,295.84765625,293.7316589355469,296.6700134277344,295.328369140625,285.045166015625,1.0,0.3718214631080627,0.8747364282608032,0.8747364282608032,1.0,1.0,-1.8692790269851685,0.8283738493919373,1.040905237197876,0.4037876427173614,1.0,1.0,0.0,77.060302734375,76.0,38299.828125,0.0,615.939208984375,1.0,281.5428771972656,283.9867858886719,296.7020568847656,299.1790466308594,293.1499938964844,293.1499938964844,281.25,31794.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428916096687317,1.0,0.0,0.0,3.74929451942444,3.749318599700928,9.3797740419177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.55029296875,0.0,1614.148681640625,1895.4371337890625,0.0,1964.2760009765625,0.9246959686279296,1.0,0.0,3.0,1.0,0.0
17997420,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8404580950737,0.2798799574375152,0.2530065774917602,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8048325181007385,0.2437465488910675,0.2324606329202652,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8278931975364685,0.2664847671985626,0.1875158697366714,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7664439082145691,0.2107647210359573,0.2014062255620956,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6869769096374512,0.150073155760765,0.6847946643829346,284.8583679199219,284.95001220703125,295.9079284667969,293.775634765625,296.689697265625,295.3158569335937,284.8622436523437,1.0,0.3713663518428802,0.8746448159217834,0.8746448159217834,1.0,1.0,-1.87144935131073,0.829414963722229,1.042034387588501,0.4043115675449371,0.8592366576194763,0.8592366576194763,0.0,76.61115264892578,64.0,38922.96875,0.0,616.0850219726562,1.0,281.2575378417969,283.79547119140625,296.8143005371094,299.400390625,293.1499938964844,293.1499938964844,281.54998779296875,39574.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755704939365387,1.0,0.0,0.0,3.6599435806274414,3.659968376159668,8.938035307437531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.6953125,0.0,1571.073974609375,1895.4371337890625,0.0,2075.00732421875,0.9092616438865662,1.0,0.0,3.0,1.0,0.0
17997480,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8404580950737,0.2798799574375152,0.2530065774917602,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8048325181007385,0.2437465488910675,0.2324606329202652,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8278931975364685,0.2664847671985626,0.1875158697366714,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7664439082145691,0.2107647210359573,0.2014062255620956,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6869769096374512,0.150073155760765,0.6847946643829346,284.8583679199219,284.95001220703125,295.9079284667969,293.775634765625,296.689697265625,295.3158569335937,284.8622436523437,1.0,0.3713663518428802,0.8746448159217834,0.8746448159217834,1.0,1.0,-1.87144935131073,0.829414963722229,1.042034387588501,0.4043115675449371,0.8592366576194763,0.8592366576194763,0.0,76.61115264892578,64.0,38922.96875,0.0,616.0850219726562,1.0,281.2575378417969,283.79547119140625,296.8143005371094,299.400390625,293.1499938964844,293.1499938964844,281.54998779296875,39574.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755704939365387,1.0,0.0,0.0,3.6599435806274414,3.659968376159668,8.938035307437531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.6953125,0.0,1571.073974609375,1895.4371337890625,0.0,2075.00732421875,0.9092616438865662,1.0,0.0,3.0,1.0,0.0
17997540,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8537325859069824,0.2820516526699066,0.254473477602005,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.817311704158783,0.2450819313526153,0.2333372235298156,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8402252197265625,0.2680620849132538,0.1882978677749633,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7784481644630432,0.2117623686790466,0.2019869685173034,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6965964436531067,0.1497807502746582,0.6819599866867065,285.0385131835937,284.95001220703125,295.9677429199219,293.8201599121094,296.7133483886719,295.3106384277344,285.0359802246094,1.0,0.3672038614749908,0.8745532035827637,0.8745532035827637,1.0,1.0,-1.8724920749664309,0.829935610294342,1.0425564050674438,0.4044718146324157,0.998952090740204,0.998952090740204,0.0,72.20634460449219,52.0,38337.9765625,0.0,602.8016967773438,1.0,281.5432434082031,283.97039794921875,296.7804870605469,299.264404296875,293.1499938964844,293.1499938964844,281.25,32476.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430559396743774,1.0,0.0,0.0,3.778669834136963,3.7786946296691895,9.52732989389915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.818359375,0.0,1653.7916259765625,1895.4371337890625,0.0,1965.6827392578125,0.9317543506622314,1.0,0.0,3.0,1.0,0.0
17997600,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8537325859069824,0.2820516526699066,0.254473477602005,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.817311704158783,0.2450819313526153,0.2333372235298156,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8402252197265625,0.2680620849132538,0.1882978677749633,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7784481644630432,0.2117623686790466,0.2019869685173034,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6965964436531067,0.1497807502746582,0.6819599866867065,285.0385131835937,284.95001220703125,295.9677429199219,293.8201599121094,296.7133483886719,295.3106384277344,285.0359802246094,1.0,0.3672038614749908,0.8745532035827637,0.8745532035827637,1.0,1.0,-1.8724920749664309,0.829935610294342,1.0425564050674438,0.4044718146324157,0.998952090740204,0.998952090740204,0.0,72.20634460449219,52.0,38337.9765625,0.0,602.8016967773438,1.0,281.5432434082031,283.97039794921875,296.7804870605469,299.264404296875,293.1499938964844,293.1499938964844,281.25,32476.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430559396743774,1.0,0.0,0.0,3.778669834136963,3.7786946296691895,9.52732989389915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.818359375,0.0,1653.7916259765625,1895.4371337890625,0.0,1965.6827392578125,0.9317543506622314,1.0,0.0,3.0,1.0,0.0
17997660,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.876838743686676,0.283393532037735,0.2557291984558105,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8376489877700806,0.2460014224052429,0.2341292947530746,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8619309663772583,0.2690683305263519,0.1889804452657699,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7995102405548096,0.21242056787014,0.2025049030780792,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7140713930130005,0.1492887288331985,0.6790398955345154,284.8559875488281,284.95001220703125,296.0270690917969,293.8652038574219,296.734130859375,295.30078125,284.8614501953125,1.0,0.360645055770874,0.8746768236160278,0.8746768236160278,1.0,1.0,-1.872890830039978,0.8301334381103516,1.0427573919296265,0.4045928418636322,0.8546111583709717,0.8546111583709717,0.0,65.35221862792969,40.0,38891.7109375,0.0,581.2306518554688,1.0,281.2562866210937,283.7902526855469,296.8954162597656,299.47955322265625,293.1499938964844,293.1499938964844,281.54998779296875,40345.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539244890213013,1.0,0.0,0.0,3.660355806350708,3.660380601882935,8.940048701333581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.34716796875,0.0,1577.3282470703125,1895.4371337890625,0.0,2059.49853515625,0.910131573677063,1.0,0.0,3.0,1.0,0.0
17997720,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.876838743686676,0.283393532037735,0.2557291984558105,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8376489877700806,0.2460014224052429,0.2341292947530746,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8619309663772583,0.2690683305263519,0.1889804452657699,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7995102405548096,0.21242056787014,0.2025049030780792,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7140713930130005,0.1492887288331985,0.6790398955345154,284.8559875488281,284.95001220703125,296.0270690917969,293.8652038574219,296.734130859375,295.30078125,284.8614501953125,1.0,0.360645055770874,0.8746768236160278,0.8746768236160278,1.0,1.0,-1.872890830039978,0.8301334381103516,1.0427573919296265,0.4045928418636322,0.8546111583709717,0.8546111583709717,0.0,65.35221862792969,40.0,38891.7109375,0.0,581.2306518554688,1.0,281.2562866210937,283.7902526855469,296.8954162597656,299.47955322265625,293.1499938964844,293.1499938964844,281.54998779296875,40345.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539244890213013,1.0,0.0,0.0,3.660355806350708,3.660380601882935,8.940048701333581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.34716796875,0.0,1577.3282470703125,1895.4371337890625,0.0,2059.49853515625,0.910131573677063,1.0,0.0,3.0,1.0,0.0
17997780,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9138339161872864,0.285559207201004,0.25703826546669,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8700261116027832,0.2473867833614349,0.2348917424678802,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8968567252159119,0.2706733047962188,0.1896627992391586,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8300725221633911,0.2134918868541717,0.2029943466186523,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7388094663619995,0.1490957885980606,0.675894558429718,285.0404663085937,284.95001220703125,296.0859069824219,293.91070556640625,296.75860595703125,295.2977294921875,285.0379638671875,1.0,0.3523710072040558,0.8748003840446472,0.8748003840446472,1.0,1.0,-1.8730041980743408,0.8302097320556641,1.0427944660186768,0.404587060213089,0.9982429146766664,0.9982429146766664,0.0,56.78308868408203,28.0,38315.90625,0.0,553.98486328125,1.0,281.5432434082031,283.9673767089844,296.8665771484375,299.3484802246094,293.1499938964844,293.1499938964844,281.25,32557.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403180599212646,1.0,0.0,0.0,3.7810816764831534,3.7811062335968018,9.53949552240374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.56298828125,0.0,1657.2686767578125,1895.4371337890625,0.0,1942.291259765625,0.9323548674583436,1.0,0.0,3.0,1.0,0.0
17997840,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9138339161872864,0.285559207201004,0.25703826546669,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8700261116027832,0.2473867833614349,0.2348917424678802,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8968567252159119,0.2706733047962188,0.1896627992391586,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8300725221633911,0.2134918868541717,0.2029943466186523,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7388094663619995,0.1490957885980606,0.675894558429718,285.0404663085937,284.95001220703125,296.0859069824219,293.91070556640625,296.75860595703125,295.2977294921875,285.0379638671875,1.0,0.3523710072040558,0.8748003840446472,0.8748003840446472,1.0,1.0,-1.8730041980743408,0.8302097320556641,1.0427944660186768,0.404587060213089,0.9982429146766664,0.9982429146766664,0.0,56.78308868408203,28.0,38315.90625,0.0,553.98486328125,1.0,281.5432434082031,283.9673767089844,296.8665771484375,299.3484802246094,293.1499938964844,293.1499938964844,281.25,32557.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403180599212646,1.0,0.0,0.0,3.7810816764831534,3.7811062335968018,9.53949552240374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.56298828125,0.0,1657.2686767578125,1895.4371337890625,0.0,1942.291259765625,0.9323548674583436,1.0,0.0,3.0,1.0,0.0
17997900,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9425668716430664,0.2863698899745941,0.257807582616806,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8938175439834595,0.2479664981365203,0.2353768646717071,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9232850670814514,0.2713046371936798,0.190086543560028,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8510025143623352,0.2139395475387573,0.2033357918262481,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7567754983901978,0.1489628106355667,0.6747390031814575,284.8872375488281,284.95001220703125,296.1151428222656,293.9336242675781,296.77001953125,295.2950134277344,284.8695068359375,1.0,0.3478312790393829,0.8748621940612793,0.8748621940612793,1.0,1.0,-1.8740440607070925,0.8307048678398132,1.0433392524719238,0.4048904180526733,0.905193328857422,0.905193328857422,0.0,52.00129699707031,28.0,39171.765625,0.0,539.4487915039062,1.0,281.29425048828125,283.77996826171875,296.96832275390625,299.59832763671875,293.1499938964844,293.1499938964844,281.25,35642.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479032874107361,1.0,0.0,0.0,3.7896597385406494,3.789685249328613,9.582829534338089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.99755859375,0.0,1691.39404296875,1895.4371337890625,0.0,2007.339111328125,0.9344111680984496,1.0,0.0,3.0,1.0,0.0
17997960,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9731044769287108,0.2868419885635376,0.2581515312194824,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.923689067363739,0.2483212947845459,0.2356003671884536,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9555448293685912,0.2716669738292694,0.1902651488780975,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.876793384552002,0.2141910344362259,0.203452855348587,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7790085077285767,0.1486786156892776,0.6728342175483704,284.85821533203125,284.95001220703125,296.1442565917969,293.9566345214844,296.7798156738281,295.2893981933594,284.8634948730469,1.0,0.3429805040359497,0.8749473690986633,0.8749473690986633,1.0,1.0,-1.872795581817627,0.8301083445549011,1.0426872968673706,0.404590904712677,0.8554682731628418,0.8554682731628418,0.0,47.25382232666016,31.0,38876.71484375,0.0,523.45263671875,1.0,281.2565002441406,283.78741455078125,296.98553466796875,299.5687255859375,293.1499938964844,293.1499938964844,281.54998779296875,40304.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509720325469971,1.0,0.0,0.0,3.663541793823242,3.663566827774048,8.955619250627933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.17822265625,0.0,1580.615234375,1895.4371337890625,0.0,2033.8665771484373,0.9108171463012696,1.0,0.0,3.0,1.0,0.0
17998020,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.2892149984836578,0.2538472712039947,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9653185606002808,0.2496778517961502,0.2364965677261352,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9915571212768556,0.2732143700122833,0.1910266578197479,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.913518249988556,0.2152578234672546,0.2040995210409164,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8092319965362549,0.1485118120908737,0.6705769896507263,285.0407409667969,284.95001220703125,296.2020874023437,294.0029602050781,296.804931640625,295.2880554199219,285.0370788574219,1.0,0.3377445638179779,0.8751175999641418,0.8751175999641418,1.0,1.0,-1.868283033370972,0.8279559016227722,1.040327072143555,0.4034479260444641,0.9990755915641784,0.9990755915641784,0.0,42.2105827331543,49.0,38253.30859375,0.0,504.19482421875,1.0,281.54327392578125,283.9621276855469,296.95904541015625,299.4403686523437,293.1499938964844,293.1499938964844,281.25,32548.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374441623687744,1.0,0.0,0.0,3.784635543823242,3.7846603393554688,9.557436442264589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.59619140625,0.0,1661.400634765625,1895.4371337890625,0.0,1917.8470458984373,0.933143138885498,1.0,0.0,3.0,1.0,0.0
17998080,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.2892149984836578,0.2538472712039947,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9653185606002808,0.2496778517961502,0.2364965677261352,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9915571212768556,0.2732143700122833,0.1910266578197479,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.913518249988556,0.2152578234672546,0.2040995210409164,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8092319965362549,0.1485118120908737,0.6705769896507263,285.0407409667969,284.95001220703125,296.2020874023437,294.0029602050781,296.804931640625,295.2880554199219,285.0370788574219,1.0,0.3377445638179779,0.8751175999641418,0.8751175999641418,1.0,1.0,-1.868283033370972,0.8279559016227722,1.040327072143555,0.4034479260444641,0.9990755915641784,0.9990755915641784,0.0,42.2105827331543,49.0,38253.30859375,0.0,504.19482421875,1.0,281.54327392578125,283.9621276855469,296.95904541015625,299.4403686523437,293.1499938964844,293.1499938964844,281.25,32548.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374441623687744,1.0,0.0,0.0,3.784635543823242,3.7846603393554688,9.557436442264589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.59619140625,0.0,1661.400634765625,1895.4371337890625,0.0,1917.8470458984373,0.933143138885498,1.0,0.0,3.0,1.0,0.0
17998140,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.889362633228302,0.2916425466537475,0.2629982531070709,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.8458478450775146,0.2502358853816986,0.2382060587406158,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.871343195438385,0.2743386626243591,0.1926064789295196,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8072178363800049,0.2153801620006561,0.2054698914289474,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.715391993522644,0.1489623337984085,0.6736982464790344,284.7822265625,284.95001220703125,296.23883056640625,294.0328063964844,296.8271179199219,295.2910461425781,284.6965026855469,1.0,0.3329657912254333,0.875226616859436,0.875226616859436,1.0,1.0,-1.6694860458374023,0.7363549470901489,0.9331310391426086,0.3413376212120056,0.824051022529602,0.824051022529602,0.0,59.392520904541016,49.0,35935.70703125,0.0,489.4504089355469,1.0,281.2768859863281,283.6034545898437,297.0675354003906,299.6458740234375,293.1499938964844,293.1499938964844,281.25,38535.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459631562232971,1.0,0.0,0.0,3.746033191680908,3.746058464050293,9.36346339130978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.05224609375,0.0,1662.1241455078125,1895.4371337890625,0.0,1990.630126953125,0.9252299666404724,1.0,0.0,3.0,1.0,0.0
17998200,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.9949697256088256,0.2942391037940979,0.2227199077606201,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.9979701042175292,0.2516233921051025,0.2374345809221267,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.9949697256088256,0.2763586342334747,0.1732262521982193,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.9541143774986268,0.2160489857196808,0.204642578959465,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.8389538526535034,0.1507423520088195,0.6727722883224487,284.68609619140625,284.95001220703125,296.2593994140625,294.04962158203125,296.8465881347656,295.3002319335937,284.5758056640625,1.0,0.3381972014904022,0.8752878904342651,0.8752878904342651,1.0,1.0,-1.877721190452576,0.8836040496826172,0.9941172003746032,0.2031148970127105,0.7004203200340271,0.7004203200340271,0.0,31.724056243896484,69.0,32794.87109375,0.0,460.8102416992188,1.0,281.2574157714844,283.5547180175781,297.03436279296875,299.44708251953125,293.1499938964844,293.1499938964844,281.54998779296875,56054.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420363426208496,1.0,0.0,0.0,3.318147897720337,3.3181724548339844,7.34657305656583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.62109375,0.0,1330.765380859375,1895.4371337890625,0.0,1956.9599609375,0.8417967557907104,1.0,0.0,3.0,1.0,0.0
17998260,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.9966837763786316,0.2969139218330383,0.2674289047718048,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.9484621286392212,0.253311812877655,0.2400933504104614,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9788407683372498,0.2780066430568695,0.1946582943201065,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8966067433357239,0.2178295254707336,0.2065987437963485,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.7949818968772888,0.1500997245311737,0.6791024208068848,285.1539001464844,284.95001220703125,296.3161926269531,294.0965881347656,296.8636474609375,295.30450439453125,285.15380859375,1.0,0.3475924730300903,0.882521390914917,0.882521390914917,1.0,1.0,-1.90671181678772,0.8469659090042114,1.0597459077835083,0.413834273815155,1.0,1.0,0.0,45.7617301940918,89.0,38545.8046875,0.0,541.74853515625,1.0,281.54034423828125,284.07342529296875,297.0538635253906,299.5032958984375,293.1499938964844,293.1499938964844,281.25,29848.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227240800857544,1.0,0.0,0.0,3.638515710830689,3.638538599014282,8.833682727527048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.42626953125,0.0,1474.547607421875,1895.4371337890625,0.0,1794.4927978515625,0.8978856205940247,1.0,0.0,3.0,1.0,0.0
17998320,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.9966837763786316,0.2969139218330383,0.2674289047718048,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.9484621286392212,0.253311812877655,0.2400933504104614,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9788407683372498,0.2780066430568695,0.1946582943201065,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8966067433357239,0.2178295254707336,0.2065987437963485,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.7949818968772888,0.1500997245311737,0.6791024208068848,285.1539001464844,284.95001220703125,296.3161926269531,294.0965881347656,296.8636474609375,295.30450439453125,285.15380859375,1.0,0.3475924730300903,0.882521390914917,0.882521390914917,1.0,1.0,-1.90671181678772,0.8469659090042114,1.0597459077835083,0.413834273815155,1.0,1.0,0.0,45.7617301940918,89.0,38545.8046875,0.0,541.74853515625,1.0,281.54034423828125,284.07342529296875,297.0538635253906,299.5032958984375,293.1499938964844,293.1499938964844,281.25,29848.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227240800857544,1.0,0.0,0.0,3.638515710830689,3.638538599014282,8.833682727527048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.42626953125,0.0,1474.547607421875,1895.4371337890625,0.0,1794.4927978515625,0.8978856205940247,1.0,0.0,3.0,1.0,0.0
17998380,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.912533164024353,0.2952840030193329,0.2666923999786377,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8660459518432617,0.2536812424659729,0.241306871175766,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8931035995483398,0.2778542339801788,0.1951345354318618,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8257189393043518,0.2182353734970092,0.2078669369220733,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7299255728721619,0.1488583087921142,0.6769186854362488,284.9103088378906,284.95001220703125,296.3724365234375,294.1438293457031,296.8745422363281,295.2793884277344,284.9083251953125,1.0,0.3616347312927246,0.8897548913955688,0.8897548913955688,1.0,1.0,-1.9059556722640991,0.8470103144645691,1.0589452981948853,0.4145846962928772,0.9194098114967346,0.9194098114967346,0.0,60.42523193359375,107.0,39621.6875,0.0,589.0354614257812,1.0,281.25604248046875,283.8064880371094,297.218994140625,299.8428649902344,293.1499938964844,293.1499938964844,280.95001220703125,34903.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743738055229187,1.0,0.0,0.0,3.714787244796753,3.714811563491821,9.207911944031366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.9970703125,0.0,1598.0994873046875,1895.4371337890625,0.0,1971.5263671875,0.9182168245315552,1.0,0.0,3.0,1.0,0.0
17998440,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.912533164024353,0.2952840030193329,0.2666923999786377,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8660459518432617,0.2536812424659729,0.241306871175766,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8931035995483398,0.2778542339801788,0.1951345354318618,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8257189393043518,0.2182353734970092,0.2078669369220733,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7299255728721619,0.1488583087921142,0.6769186854362488,284.9103088378906,284.95001220703125,296.3724365234375,294.1438293457031,296.8745422363281,295.2793884277344,284.9083251953125,1.0,0.3616347312927246,0.8897548913955688,0.8897548913955688,1.0,1.0,-1.9059556722640991,0.8470103144645691,1.0589452981948853,0.4145846962928772,0.9194098114967346,0.9194098114967346,0.0,60.42523193359375,107.0,39621.6875,0.0,589.0354614257812,1.0,281.25604248046875,283.8064880371094,297.218994140625,299.8428649902344,293.1499938964844,293.1499938964844,280.95001220703125,34903.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743738055229187,1.0,0.0,0.0,3.714787244796753,3.714811563491821,9.207911944031366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.9970703125,0.0,1598.0994873046875,1895.4371337890625,0.0,1971.5263671875,0.9182168245315552,1.0,0.0,3.0,1.0,0.0
17998500,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.8812317848205566,0.2948410212993622,0.2665164470672607,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8389310836791992,0.2536075115203857,0.2416179031133651,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.8636334538459778,0.2776277661323547,0.1952366828918457,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.7997881174087524,0.2181524485349655,0.2081774175167083,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.7062401175498962,0.1481163054704666,0.6752380132675171,284.7841491699219,284.95001220703125,296.4003601074219,294.1675109863281,296.8807678222656,295.26837158203125,284.77459716796875,1.0,0.368975281715393,0.89337158203125,0.89337158203125,1.0,1.0,-1.904595732688904,0.8465964794158936,1.0579992532730105,0.4145214855670929,0.8041620254516602,0.8041620254516602,0.0,68.42385864257812,107.0,40127.3828125,0.0,613.992919921875,1.0,280.9990234375,283.66473388671875,297.2621154785156,299.9968566894531,293.1499938964844,293.1499938964844,280.95001220703125,41389.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543501257896423,1.0,0.0,0.0,3.6035172939300537,3.603541851043701,8.664560482429806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.0810546875,0.0,1521.8779296875,1895.4371337890625,0.0,2063.20263671875,0.895307183265686,1.0,0.0,3.0,1.0,0.0
17998560,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8563001155853271,0.2946579456329345,0.266493022441864,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8170258402824402,0.253553569316864,0.2418493777513504,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8401378989219666,0.2774887084960937,0.1953184604644775,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7769364714622498,0.2180623263120651,0.2083921283483505,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.6844109892845154,0.1473952233791351,0.6734102964401245,284.8385009765625,284.95001220703125,296.4281311035156,294.1912536621094,296.8880920410156,295.25897216796875,284.8511047363281,1.0,0.3764557838439941,0.8897863030433655,0.8897863030433655,1.0,1.0,-1.903006076812744,0.8456112742424011,1.0573947429656982,0.4139156639575958,0.7892677187919617,0.7892677187919617,0.0,76.70476531982422,95.0,39587.8046875,0.0,639.65869140625,1.0,280.9584350585937,283.7602233886719,297.2322692871094,299.8822631835937,293.1499938964844,293.1499938964844,281.25,44540.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560714483261108,1.0,0.0,0.0,3.36511778831482,3.365140676498413,7.556032528555079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.6220703125,0.0,1297.6334228515625,1895.4371337890625,0.0,2078.2041015625,0.8505193591117859,1.0,0.0,3.0,1.0,0.0
17998620,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8411157727241516,0.2959288656711578,0.2675005793571472,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8019828796386719,0.2543704211711883,0.242641344666481,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8254839777946472,0.2783917486667633,0.1959204524755478,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7623445987701416,0.2186635732650756,0.2090164273977279,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6690604090690613,0.1466200649738311,0.6702929735183716,285.0052185058594,284.95001220703125,296.4832763671875,294.2388610839844,296.9102783203125,295.2542419433594,285.00244140625,1.0,0.3817093968391418,0.8826157450675964,0.8826157450675964,1.0,1.0,-1.9028934240341189,0.8450281023979187,1.0578653812408447,0.4134214222431183,0.9075915813446044,0.9075915813446044,0.0,83.3751449584961,83.0,39210.80859375,0.0,661.18896484375,1.0,281.2406921386719,283.9066772460937,297.1880798339844,299.7281188964844,293.1499938964844,293.1499938964844,280.95001220703125,32962.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404232621192932,1.0,0.0,0.0,3.5178239345550537,3.5178463459014893,8.257365493591351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.7021484375,0.0,1369.12255859375,1895.4371337890625,0.0,1943.188232421875,0.8733252882957458,1.0,0.0,3.0,1.0,0.0
