time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8411157727241516,0.2959288656711578,0.2675005793571472,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8019828796386719,0.2543704211711883,0.242641344666481,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8254839777946472,0.2783917486667633,0.1959204524755478,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7623445987701416,0.2186635732650756,0.2090164273977279,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6690604090690613,0.1466200649738311,0.6702929735183716,285.0052185058594,284.95001220703125,296.4832763671875,294.2388610839844,296.9102783203125,295.2542419433594,285.00244140625,1.0,0.3817093968391418,0.8826157450675964,0.8826157450675964,1.0,1.0,-1.9028934240341189,0.8450281023979187,1.0578653812408447,0.4134214222431183,0.9075915813446044,0.9075915813446044,0.0,83.3751449584961,83.0,39210.80859375,0.0,661.18896484375,1.0,281.2406921386719,283.9066772460937,297.1880798339844,299.7281188964844,293.1499938964844,293.1499938964844,280.95001220703125,32962.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404232621192932,1.0,0.0,0.0,3.5178239345550537,3.5178463459014893,8.257365493591351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.7021484375,0.0,1369.12255859375,1895.4371337890625,0.0,1943.188232421875,0.8733252882957458,1.0,0.0,3.0,1.0,0.0
17998740,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8415464162826538,0.2964687347412109,0.2682244479656219,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8023555874824524,0.2548421621322632,0.2432337254285812,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8257694244384766,0.2788124978542328,0.1963508427143097,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7625788450241089,0.2189737260341644,0.2094370424747467,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6676092743873596,0.1457805186510086,0.666862964630127,284.8852233886719,284.95001220703125,296.537841796875,294.2865905761719,296.9299621582031,295.2455749511719,284.8937072753906,1.0,0.3813017606735229,0.8754451870918274,0.8754451870918274,1.0,1.0,-1.901381492614746,0.8437201380729675,1.0576614141464231,0.4126181304454803,0.7977487444877625,0.7977487444877625,0.0,83.47296142578125,71.0,39476.703125,0.0,660.3582763671875,1.0,280.9588623046875,283.8004150390625,297.3018798828125,299.9227600097656,293.1499938964844,293.1499938964844,281.25,41435.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481824159622192,1.0,0.0,0.0,3.313051462173462,3.31307315826416,7.324022135435371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.1044921875,0.0,1226.5311279296875,1895.4371337890625,0.0,2009.7471923828125,0.8358572721481323,1.0,0.0,3.0,1.0,0.0
17998800,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8415464162826538,0.2964687347412109,0.2682244479656219,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8023555874824524,0.2548421621322632,0.2432337254285812,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8257694244384766,0.2788124978542328,0.1963508427143097,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7625788450241089,0.2189737260341644,0.2094370424747467,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6676092743873596,0.1457805186510086,0.666862964630127,284.8852233886719,284.95001220703125,296.537841796875,294.2865905761719,296.9299621582031,295.2455749511719,284.8937072753906,1.0,0.3813017606735229,0.8754451870918274,0.8754451870918274,1.0,1.0,-1.901381492614746,0.8437201380729675,1.0576614141464231,0.4126181304454803,0.7977487444877625,0.7977487444877625,0.0,83.47296142578125,71.0,39476.703125,0.0,660.3582763671875,1.0,280.9588623046875,283.8004150390625,297.3018798828125,299.9227600097656,293.1499938964844,293.1499938964844,281.25,41435.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481824159622192,1.0,0.0,0.0,3.313051462173462,3.31307315826416,7.324022135435371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.1044921875,0.0,1226.5311279296875,1895.4371337890625,0.0,2009.7471923828125,0.8358572721481323,1.0,0.0,3.0,1.0,0.0
17998860,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8523081541061401,0.2978938817977905,0.2690897285938263,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8128983974456787,0.2558526992797851,0.2438431084156036,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.835838794708252,0.2799026072025299,0.196830928325653,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.772458016872406,0.2197580188512802,0.2098530828952789,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.675003707408905,0.1453291326761245,0.6634323596954346,285.0240783691406,284.95001220703125,296.59185791015625,294.3344116210937,296.9533996582031,295.244384765625,285.02001953125,1.0,0.3771166801452636,0.8756124973297119,0.8756124973297119,1.0,1.0,-1.900105595588684,0.8430771231651306,1.0570284128189087,0.4123753309249878,0.9169480204582214,0.9169480204582214,0.0,79.24906921386719,59.0,39166.87890625,0.0,645.7266845703125,1.0,281.2403869628906,283.9219055175781,297.2901611328125,299.8230285644531,293.1499938964844,293.1499938964844,280.95001220703125,31875.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347767353057861,1.0,0.0,0.0,3.4954121112823486,3.495434045791626,8.152486543622217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.65380859375,0.0,1338.3350830078125,1895.4371337890625,0.0,1895.26123046875,0.8674161434173584,1.0,0.0,3.0,1.0,0.0
17998920,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8523081541061401,0.2978938817977905,0.2690897285938263,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8128983974456787,0.2558526992797851,0.2438431084156036,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.835838794708252,0.2799026072025299,0.196830928325653,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.772458016872406,0.2197580188512802,0.2098530828952789,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.675003707408905,0.1453291326761245,0.6634323596954346,285.0240783691406,284.95001220703125,296.59185791015625,294.3344116210937,296.9533996582031,295.244384765625,285.02001953125,1.0,0.3771166801452636,0.8756124973297119,0.8756124973297119,1.0,1.0,-1.900105595588684,0.8430771231651306,1.0570284128189087,0.4123753309249878,0.9169480204582214,0.9169480204582214,0.0,79.24906921386719,59.0,39166.87890625,0.0,645.7266845703125,1.0,281.2403869628906,283.9219055175781,297.2901611328125,299.8230285644531,293.1499938964844,293.1499938964844,280.95001220703125,31875.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347767353057861,1.0,0.0,0.0,3.4954121112823486,3.495434045791626,8.152486543622217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.65380859375,0.0,1338.3350830078125,1895.4371337890625,0.0,1895.26123046875,0.8674161434173584,1.0,0.0,3.0,1.0,0.0
17998980,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8709865808486938,0.2983945608139038,0.2695590257644653,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8298096060752869,0.256392240524292,0.244258314371109,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8533922433853149,0.2803589403629303,0.1971109807491302,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.789788544178009,0.2201513051986694,0.2101065516471862,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6891229748725891,0.1446747332811355,0.6597009301185608,284.8846435546875,284.95001220703125,296.645263671875,294.3822631835937,296.9732360839844,295.2373046875,284.8926696777344,1.0,0.370456337928772,0.8757798671722412,0.8757798671722412,1.0,1.0,-1.897331953048706,0.8417108654975891,1.0556210279464722,0.4118474721908569,0.8003185987472534,0.8003185987472534,0.0,72.54437255859375,47.0,39481.1171875,0.0,621.986572265625,1.0,280.9588928222656,283.79656982421875,297.4066772460937,300.0300598144531,293.1499938964844,293.1499938964844,281.25,40944.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445833086967468,1.0,0.0,0.0,3.317960739135742,3.3179824352264404,7.345743711084651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.31396484375,0.0,1227.8106689453125,1895.4371337890625,0.0,1978.775634765625,0.8362341523170471,1.0,0.0,3.0,1.0,0.0
17999040,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8709865808486938,0.2983945608139038,0.2695590257644653,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8298096060752869,0.256392240524292,0.244258314371109,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8533922433853149,0.2803589403629303,0.1971109807491302,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.789788544178009,0.2201513051986694,0.2101065516471862,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6891229748725891,0.1446747332811355,0.6597009301185608,284.8846435546875,284.95001220703125,296.645263671875,294.3822631835937,296.9732360839844,295.2373046875,284.8926696777344,1.0,0.370456337928772,0.8757798671722412,0.8757798671722412,1.0,1.0,-1.897331953048706,0.8417108654975891,1.0556210279464722,0.4118474721908569,0.8003185987472534,0.8003185987472534,0.0,72.54437255859375,47.0,39481.1171875,0.0,621.986572265625,1.0,280.9588928222656,283.79656982421875,297.4066772460937,300.0300598144531,293.1499938964844,293.1499938964844,281.25,40944.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445833086967468,1.0,0.0,0.0,3.317960739135742,3.3179824352264404,7.345743711084651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.31396484375,0.0,1227.8106689453125,1895.4371337890625,0.0,1978.775634765625,0.8362341523170471,1.0,0.0,3.0,1.0,0.0
17999100,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.883774995803833,0.298983097076416,0.2697140276432037,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.841027557849884,0.2568409144878387,0.2443883270025253,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8654977679252625,0.2808242738246918,0.1971916407346725,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8014384508132935,0.2205026149749755,0.2101627737283706,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6987919211387634,0.1444505304098129,0.6575607657432556,285.02056884765625,284.95001220703125,296.6717224121094,294.4061889648437,296.98443603515625,295.2361755371094,285.0312805175781,1.0,0.3664134442806244,0.8758634924888611,0.8758634924888611,1.0,1.0,-1.8952661752700808,0.8407144546508789,1.0545517206192017,0.411361962556839,0.8901494145393372,0.8901494145393372,0.0,68.53167724609375,47.0,38976.703125,0.0,607.5169677734375,1.0,281.19384765625,283.9396667480469,297.35888671875,299.8496398925781,293.1499938964844,293.1499938964844,281.25,34079.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360711097717285,1.0,0.0,0.0,3.380793571472168,3.380814790725708,7.626593969689566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.916015625,0.0,1240.4744873046875,1895.4371337890625,0.0,1906.208740234375,0.846564531326294,1.0,0.0,3.0,1.0,0.0
17999160,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9006584882736206,0.2997562885284424,0.2701993882656097,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8559393882751465,0.2574334144592285,0.2447274625301361,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8816322088241577,0.2814505696296692,0.1974652707576751,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8160672783851624,0.2209845036268234,0.2104003280401229,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7114101648330688,0.1443369090557098,0.6560270190238953,285.02313232421875,284.95001220703125,296.69805908203125,294.4300842285156,296.9966735839844,295.23712158203125,285.0190734863281,1.0,0.362082690000534,0.8759573698043823,0.8759573698043823,1.0,1.0,-1.8950270414352417,0.8405912518501282,1.0544358491897583,0.4113650619983673,0.9185830950737,0.9185830950737,0.0,63.9931869506836,35.0,39159.5234375,0.0,592.6989135742188,1.0,281.240478515625,283.9187927246094,297.3898010253906,299.924560546875,293.1499938964844,293.1499938964844,280.95001220703125,31811.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319815754890442,1.0,0.0,0.0,3.498793601989746,3.4988152980804443,8.168267413566355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.3115234375,0.0,1341.321533203125,1895.4371337890625,0.0,1871.7017822265625,0.8681736588478088,1.0,0.0,3.0,1.0,0.0
17999220,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9473485350608826,0.3001987040042877,0.2705171406269073,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8955529928207397,0.2579992413520813,0.2450618594884872,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9248799681663512,0.281908243894577,0.1976683139801025,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.851104736328125,0.221420556306839,0.2105886489152908,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7403866052627563,0.1437738537788391,0.6522133350372314,284.8826904296875,284.95001220703125,296.750244140625,294.4778747558594,297.0164489746094,295.2309265136719,284.890869140625,1.0,0.3525536358356476,0.87614506483078,0.87614506483078,1.0,1.0,-1.8917046785354608,0.8389713168144226,1.0527334213256836,0.4106676280498504,0.8002732992172241,0.8002732992172241,0.0,54.52942657470703,25.0,39467.12890625,0.0,559.8233642578125,1.0,280.9588623046875,283.7930603027344,297.5030822753906,300.1273498535156,293.1499938964844,293.1499938964844,281.25,40996.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419073581695557,1.0,0.0,0.0,3.320642471313477,3.320664405822754,7.357623417192372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.42919921875,0.0,1230.6953125,1895.4371337890625,0.0,1955.8575439453125,0.8368436694145203,1.0,0.0,3.0,1.0,0.0
17999280,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9473485350608826,0.3001987040042877,0.2705171406269073,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8955529928207397,0.2579992413520813,0.2450618594884872,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9248799681663512,0.281908243894577,0.1976683139801025,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.851104736328125,0.221420556306839,0.2105886489152908,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7403866052627563,0.1437738537788391,0.6522133350372314,284.8826904296875,284.95001220703125,296.750244140625,294.4778747558594,297.0164489746094,295.2309265136719,284.890869140625,1.0,0.3525536358356476,0.87614506483078,0.87614506483078,1.0,1.0,-1.8917046785354608,0.8389713168144226,1.0527334213256836,0.4106676280498504,0.8002732992172241,0.8002732992172241,0.0,54.52942657470703,25.0,39467.12890625,0.0,559.8233642578125,1.0,280.9588623046875,283.7930603027344,297.5030822753906,300.1273498535156,293.1499938964844,293.1499938964844,281.25,40996.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419073581695557,1.0,0.0,0.0,3.320642471313477,3.320664405822754,7.357623417192372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.42919921875,0.0,1230.6953125,1895.4371337890625,0.0,1955.8575439453125,0.8368436694145203,1.0,0.0,3.0,1.0,0.0
17999340,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.987417995929718,0.301110565662384,0.2707933187484741,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9388266801834106,0.2587349712848663,0.2453051656484604,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9689348936080932,0.2826636731624603,0.1978290975093841,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8878133893013,0.2220181971788406,0.2107251584529876,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7701219320297241,0.1435542404651641,0.6494245529174805,285.0362548828125,284.95001220703125,296.7874450683594,294.51220703125,297.0330505371094,295.2308959960937,285.03466796875,1.0,0.3455633819103241,0.8762801885604858,0.8762801885604858,1.0,1.0,-1.889332890510559,0.8378369808197021,1.051495909690857,0.4100891947746277,0.9130845665931702,0.9130845665931702,0.0,47.6141357421875,25.0,39079.2734375,0.0,535.9136352539062,1.0,281.22393798828125,283.9349975585937,297.460693359375,299.97412109375,293.1499938964844,293.1499938964844,281.25,32056.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307246923446655,1.0,0.0,0.0,3.4474916458129883,3.4475128650665283,7.930484571261331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.26171875,0.0,1291.45361328125,1895.4371337890625,0.0,1861.14501953125,0.8581966161727905,1.0,0.0,3.0,1.0,0.0
17999400,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.3015559613704681,0.2703955173492431,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9567707777023317,0.2590572237968445,0.2455274611711502,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9841981530189514,0.282992959022522,0.1980032324790954,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9034650325775146,0.222284197807312,0.2108924984931945,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7830487489700317,0.1435006707906723,0.6487573385238647,285.0223999023437,284.95001220703125,296.80181884765625,294.5255432128906,297.0398254394531,295.2315368652344,285.01776123046875,1.0,0.3427371978759765,0.8763327598571777,0.8763327598571777,1.0,1.0,-1.8857176303863523,0.8360034227371216,1.049714207649231,0.4095349609851837,0.9187994003295898,0.9187994003295898,0.0,45.25448226928711,43.0,39112.1875,0.0,526.689453125,1.0,281.2403564453125,283.9156494140625,297.4853820800781,300.0203552246094,293.1499938964844,293.1499938964844,280.95001220703125,31832.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292596697807312,1.0,0.0,0.0,3.500627517700196,3.5006494522094727,8.176832579920301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.388671875,0.0,1343.3392333984375,1895.4371337890625,0.0,1848.868408203125,0.8685701489448547,1.0,0.0,3.0,1.0,0.0
17999460,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.3035659193992615,0.2658813297748565,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9637057185173036,0.2595821619033813,0.2461692243814468,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9896915555000304,0.2833715081214905,0.1984060257673263,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9101539254188538,0.2226940542459488,0.2114025652408599,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7870599031448364,0.1429684609174728,0.6466932892799377,284.8855285644531,284.95001220703125,296.8527526855469,294.57305908203125,297.0621032714844,295.2308654785156,284.8946228027344,1.0,0.3423305451869964,0.8765535950660706,0.8765535950660706,1.0,1.0,-1.882692217826844,0.8346723318099976,1.0480198860168457,0.408391922712326,0.7995707392692566,0.7995707392692566,0.0,44.395469665527344,61.0,39364.8046875,0.0,521.0340576171875,1.0,280.9596252441406,283.7978515625,297.59442138671875,300.21112060546875,293.1499938964844,293.1499938964844,281.25,41124.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385566830635071,1.0,0.0,0.0,3.3073084354400635,3.307330369949341,7.298652917597792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.35693359375,0.0,1219.02392578125,1895.4371337890625,0.0,1927.296142578125,0.8343648910522461,1.0,0.0,3.0,1.0,0.0
17999520,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.3035659193992615,0.2658813297748565,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9637057185173036,0.2595821619033813,0.2461692243814468,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9896915555000304,0.2833715081214905,0.1984060257673263,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9101539254188538,0.2226940542459488,0.2114025652408599,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7870599031448364,0.1429684609174728,0.6466932892799377,284.8855285644531,284.95001220703125,296.8527526855469,294.57305908203125,297.0621032714844,295.2308654785156,284.8946228027344,1.0,0.3423305451869964,0.8765535950660706,0.8765535950660706,1.0,1.0,-1.882692217826844,0.8346723318099976,1.0480198860168457,0.408391922712326,0.7995707392692566,0.7995707392692566,0.0,44.395469665527344,61.0,39364.8046875,0.0,521.0340576171875,1.0,280.9596252441406,283.7978515625,297.59442138671875,300.21112060546875,293.1499938964844,293.1499938964844,281.25,41124.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385566830635071,1.0,0.0,0.0,3.3073084354400635,3.307330369949341,7.298652917597792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.35693359375,0.0,1219.02392578125,1895.4371337890625,0.0,1927.296142578125,0.8343648910522461,1.0,0.0,3.0,1.0,0.0
17999580,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9842270016670228,0.303931325674057,0.273695558309555,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.933473825454712,0.2606038153171539,0.2471308559179306,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9638113379478456,0.2843976318836212,0.1990923136472702,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8832082152366638,0.2235262840986251,0.2122091948986053,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7630056142807007,0.1426913291215896,0.6458073854446411,285.0353088378906,284.95001220703125,296.9030456542969,294.620361328125,297.0829467773437,295.228271484375,285.0307312011719,1.0,0.3485471904277801,0.8767744302749634,0.8767744302749634,1.0,1.0,-1.894178032875061,0.8401815891265869,1.053996443748474,0.4114491045475006,0.9301303625106812,0.9301303625106812,0.0,48.823204040527344,79.0,39331.69140625,0.0,543.0996704101562,1.0,281.2406311035156,283.9232177734375,297.5830993652344,300.1251220703125,293.1499938964844,293.1499938964844,280.95001220703125,31293.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264264822006226,1.0,0.0,0.0,3.509350776672364,3.5093727111816406,8.217635922846966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6083984375,0.0,1348.3896484375,1895.4371337890625,0.0,1825.2176513671875,0.8701663017272949,1.0,0.0,3.0,1.0,0.0
17999640,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9842270016670228,0.303931325674057,0.273695558309555,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.933473825454712,0.2606038153171539,0.2471308559179306,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9638113379478456,0.2843976318836212,0.1990923136472702,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8832082152366638,0.2235262840986251,0.2122091948986053,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7630056142807007,0.1426913291215896,0.6458073854446411,285.0353088378906,284.95001220703125,296.9030456542969,294.620361328125,297.0829467773437,295.228271484375,285.0307312011719,1.0,0.3485471904277801,0.8767744302749634,0.8767744302749634,1.0,1.0,-1.894178032875061,0.8401815891265869,1.053996443748474,0.4114491045475006,0.9301303625106812,0.9301303625106812,0.0,48.823204040527344,79.0,39331.69140625,0.0,543.0996704101562,1.0,281.2406311035156,283.9232177734375,297.5830993652344,300.1251220703125,293.1499938964844,293.1499938964844,280.95001220703125,31293.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264264822006226,1.0,0.0,0.0,3.509350776672364,3.5093727111816406,8.217635922846966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6083984375,0.0,1348.3896484375,1895.4371337890625,0.0,1825.2176513671875,0.8701663017272949,1.0,0.0,3.0,1.0,0.0
17999700,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9593631029129028,0.3037423193454742,0.2738214433193207,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9059886932373048,0.2609034478664398,0.2477374225854873,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9364537000656128,0.2846282720565796,0.1995232552289962,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8602598905563354,0.2237601727247238,0.2127338796854019,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7433768510818481,0.1424240469932556,0.6458584666252136,284.8853454589844,284.95001220703125,296.927978515625,294.6439514160156,297.0919189453125,295.2245788574219,284.8697814941406,1.0,0.3532023131847381,0.8768848776817322,0.8768848776817322,1.0,1.0,-1.896052598953247,0.8410643935203552,1.054988145828247,0.4120359122753143,0.8372491002082825,0.8372491002082825,0.0,53.272727966308594,79.0,40125.12890625,0.0,558.8289184570312,1.0,281.0005187988281,283.7477111816406,297.6846618652344,300.3777160644531,293.1499938964844,293.1499938964844,280.95001220703125,35909.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345908284187317,1.0,0.0,0.0,3.508105754852295,3.5081284046173096,8.211804924940225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.58154296875,0.0,1380.3060302734375,1895.4371337890625,0.0,1893.690673828125,0.870850145816803,1.0,0.0,3.0,1.0,0.0
17999760,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9290820360183716,0.3034287989139557,0.2737445533275604,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8802550435066223,0.260994017124176,0.2481014430522918,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.906721532344818,0.2846130430698395,0.1997233629226684,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8374073505401611,0.2238076627254486,0.2130519896745681,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.723773181438446,0.1420106887817382,0.6452666521072388,284.885009765625,284.95001220703125,296.95269775390625,294.6674499511719,297.09979248046875,295.2189025878906,284.8923645019531,1.0,0.3585843741893768,0.8769136071205139,0.8769136071205139,1.0,1.0,-1.8963104486465447,0.8411842584609985,1.0551261901855469,0.4121292233467102,0.8101893067359924,0.8101893067359924,0.0,58.768402099609375,97.0,39815.0859375,0.0,576.7545166015625,1.0,280.9590759277344,283.7840270996094,297.6997375488281,300.34490966796875,293.1499938964844,293.1499938964844,281.25,40307.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379232048988342,1.0,0.0,0.0,3.361684799194336,3.3617069721221924,7.540624551438668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.16064453125,0.0,1265.11962890625,1895.4371337890625,0.0,1921.9136962890625,0.8450725674629211,1.0,0.0,3.0,1.0,0.0
17999820,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8800604939460754,0.3040968179702759,0.2745040357112884,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8382458090782166,0.2617880702018738,0.2491843253374099,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8616300821304321,0.2853643298149109,0.2004645466804504,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.798173189163208,0.224424347281456,0.213991031050682,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.686622679233551,0.1415059268474578,0.6449271440505981,285.0309753417969,284.95001220703125,297.0016784667969,294.7142333984375,297.1205749511719,295.2170715332031,285.0273742675781,1.0,0.3711258172988891,0.8769711256027222,0.8769711256027222,1.0,1.0,-1.9001284837722776,0.8430250883102417,1.0571035146713257,0.4131085872650146,0.9359347224235536,0.9359347224235536,0.0,71.42935180664062,100.0,39589.00390625,0.0,620.4451293945312,1.0,281.2407531738281,283.9136047363281,297.6810607910156,300.2431640625,293.1499938964844,293.1499938964844,280.95001220703125,31580.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266995906829834,1.0,0.0,0.0,3.5443010330200195,3.544323205947876,8.382131682083127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.19140625,0.0,1386.6123046875,1895.4371337890625,0.0,1827.491943359375,0.8782346248626709,1.0,0.0,3.0,1.0,0.0
17999880,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8800604939460754,0.3040968179702759,0.2745040357112884,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8382458090782166,0.2617880702018738,0.2491843253374099,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8616300821304321,0.2853643298149109,0.2004645466804504,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.798173189163208,0.224424347281456,0.213991031050682,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.686622679233551,0.1415059268474578,0.6449271440505981,285.0309753417969,284.95001220703125,297.0016784667969,294.7142333984375,297.1205749511719,295.2170715332031,285.0273742675781,1.0,0.3711258172988891,0.8769711256027222,0.8769711256027222,1.0,1.0,-1.9001284837722776,0.8430250883102417,1.0571035146713257,0.4131085872650146,0.9359347224235536,0.9359347224235536,0.0,71.42935180664062,100.0,39589.00390625,0.0,620.4451293945312,1.0,281.2407531738281,283.9136047363281,297.6810607910156,300.2431640625,293.1499938964844,293.1499938964844,280.95001220703125,31580.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266995906829834,1.0,0.0,0.0,3.5443010330200195,3.544323205947876,8.382131682083127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.19140625,0.0,1386.6123046875,1895.4371337890625,0.0,1827.491943359375,0.8782346248626709,1.0,0.0,3.0,1.0,0.0
17999940,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8531410694122314,0.3038229346275329,0.2749351263046264,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.814581036567688,0.2620211243629455,0.2499934583902359,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8364299535751343,0.2853968739509582,0.200955256819725,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7735724449157715,0.2245582640171051,0.214681014418602,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.663600742816925,0.1406896263360977,0.6436919569969177,284.8800964355469,284.95001220703125,297.04998779296875,294.7606811523437,297.1375732421875,295.208984375,284.8876342773437,1.0,0.3800954520702362,0.8770285844802856,0.8770285844802856,1.0,1.0,-1.9015581607818604,0.8436984419822693,1.0578596591949463,0.4135470390319824,0.8138048052787781,0.8138048052787781,0.0,81.39641571044922,88.0,40070.80859375,0.0,653.768798828125,1.0,280.9583435058594,283.7727966308594,297.7924194335937,300.4555969238281,293.1499938964844,293.1499938964844,281.25,40502.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379086017608643,1.0,0.0,0.0,3.3951573371887207,3.395179748535156,7.69153700730385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.189453125,0.0,1299.029296875,1895.4371337890625,0.0,1921.789794921875,0.8524565696716309,1.0,0.0,3.0,1.0,0.0
18000000,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8531410694122314,0.3038229346275329,0.2749351263046264,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.814581036567688,0.2620211243629455,0.2499934583902359,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8364299535751343,0.2853968739509582,0.200955256819725,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7735724449157715,0.2245582640171051,0.214681014418602,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.663600742816925,0.1406896263360977,0.6436919569969177,284.8800964355469,284.95001220703125,297.04998779296875,294.7606811523437,297.1375732421875,295.208984375,284.8876342773437,1.0,0.3800954520702362,0.8770285844802856,0.8770285844802856,1.0,1.0,-1.9015581607818604,0.8436984419822693,1.0578596591949463,0.4135470390319824,0.8138048052787781,0.8138048052787781,0.0,81.39641571044922,88.0,40070.80859375,0.0,653.768798828125,1.0,280.9583435058594,283.7727966308594,297.7924194335937,300.4555969238281,293.1499938964844,293.1499938964844,281.25,40502.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379086017608643,1.0,0.0,0.0,3.3951573371887207,3.395179748535156,7.69153700730385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.189453125,0.0,1299.029296875,1895.4371337890625,0.0,1921.789794921875,0.8524565696716309,1.0,0.0,3.0,1.0,0.0
18000060,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8481160402297974,0.3046885728836059,0.2754144072532654,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.810116708278656,0.2630816102027893,0.2507699131965637,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8318637609481812,0.2864044308662414,0.2014600187540054,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7691452503204346,0.2254609614610672,0.2153292596340179,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6584644913673401,0.140487790107727,0.6420437097549438,285.0301513671875,284.95001220703125,297.0946960449219,294.8057556152344,297.1585388183594,295.210693359375,285.02642822265625,1.0,0.3818337917327881,0.8770835995674133,0.8770835995674133,1.0,1.0,-1.9024665355682373,0.8441505432128906,1.0583158731460571,0.4137431383132934,0.9405404329299928,0.9405404329299928,0.0,83.76929473876953,76.0,39776.59765625,0.0,662.1430053710938,1.0,281.24127197265625,283.9076538085937,297.7708435058594,300.3466491699219,293.1499938964844,293.1499938964844,280.95001220703125,31736.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263057231903076,1.0,0.0,0.0,3.5697896480560303,3.569812297821045,8.503125172865111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.71240234375,0.0,1414.54931640625,1895.4371337890625,0.0,1824.2117919921875,0.884058952331543,1.0,0.0,3.0,1.0,0.0
18000120,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8481160402297974,0.3046885728836059,0.2754144072532654,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.810116708278656,0.2630816102027893,0.2507699131965637,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8318637609481812,0.2864044308662414,0.2014600187540054,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7691452503204346,0.2254609614610672,0.2153292596340179,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6584644913673401,0.140487790107727,0.6420437097549438,285.0301513671875,284.95001220703125,297.0946960449219,294.8057556152344,297.1585388183594,295.210693359375,285.02642822265625,1.0,0.3818337917327881,0.8770835995674133,0.8770835995674133,1.0,1.0,-1.9024665355682373,0.8441505432128906,1.0583158731460571,0.4137431383132934,0.9405404329299928,0.9405404329299928,0.0,83.76929473876953,76.0,39776.59765625,0.0,662.1430053710938,1.0,281.24127197265625,283.9076538085937,297.7708435058594,300.3466491699219,293.1499938964844,293.1499938964844,280.95001220703125,31736.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263057231903076,1.0,0.0,0.0,3.5697896480560303,3.569812297821045,8.503125172865111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.71240234375,0.0,1414.54931640625,1895.4371337890625,0.0,1824.2117919921875,0.884058952331543,1.0,0.0,3.0,1.0,0.0
18000180,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8556156754493713,0.30497807264328,0.2757928073406219,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8178865909576416,0.2641481161117553,0.2517401874065399,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8393920660018921,0.2872501015663147,0.2020593285560608,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7769607305526733,0.226467102766037,0.2162129878997802,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.664307177066803,0.1406064480543136,0.6419481039047241,284.87994384765625,284.95001220703125,297.1331481933594,294.8484802246094,297.1758728027344,295.2109680175781,284.8876037597656,1.0,0.3793394267559051,0.8771385550498962,0.8771385550498962,1.0,1.0,-1.905754327774048,0.8457247018814087,1.0600296258926392,0.414630651473999,0.8183425068855286,0.8183425068855286,0.0,80.83493041992188,64.0,40304.1640625,0.0,655.1211547851562,1.0,280.9581298828125,283.7673034667969,297.8798217773437,300.5574951171875,293.1499938964844,293.1499938964844,281.25,40471.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374155521392822,1.0,0.0,0.0,3.4213008880615234,3.421323537826538,7.810446618350397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.4970703125,0.0,1324.6644287109375,1895.4371337890625,0.0,1917.6044921875,0.8581732511520386,1.0,0.0,3.0,1.0,0.0
18000240,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8556156754493713,0.30497807264328,0.2757928073406219,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8178865909576416,0.2641481161117553,0.2517401874065399,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8393920660018921,0.2872501015663147,0.2020593285560608,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7769607305526733,0.226467102766037,0.2162129878997802,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.664307177066803,0.1406064480543136,0.6419481039047241,284.87994384765625,284.95001220703125,297.1331481933594,294.8484802246094,297.1758728027344,295.2109680175781,284.8876037597656,1.0,0.3793394267559051,0.8771385550498962,0.8771385550498962,1.0,1.0,-1.905754327774048,0.8457247018814087,1.0600296258926392,0.414630651473999,0.8183425068855286,0.8183425068855286,0.0,80.83493041992188,64.0,40304.1640625,0.0,655.1211547851562,1.0,280.9581298828125,283.7673034667969,297.8798217773437,300.5574951171875,293.1499938964844,293.1499938964844,281.25,40471.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374155521392822,1.0,0.0,0.0,3.4213008880615234,3.421323537826538,7.810446618350397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.4970703125,0.0,1324.6644287109375,1895.4371337890625,0.0,1917.6044921875,0.8581732511520386,1.0,0.0,3.0,1.0,0.0
18000300,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.862966775894165,0.3055449426174164,0.2759301364421844,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8249427676200867,0.2649818360805511,0.25223308801651,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8466007709503174,0.2880248427391052,0.2023550122976303,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7843223810195923,0.2272505164146423,0.2166771441698074,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6703161597251892,0.1408994793891906,0.6421470046043396,285.0254821777344,284.95001220703125,297.1501770019531,294.8690185546875,297.1853332519531,295.2142333984375,285.0374450683594,1.0,0.3769631087779999,0.8771660923957825,0.8771660923957825,1.0,1.0,-1.90765917301178,0.8466482758522034,1.0610108375549316,0.4151009619235992,0.9142321944236756,0.9142321944236756,0.0,78.052734375,64.0,39826.6796875,0.0,647.5276489257812,1.0,281.1965026855469,283.9221496582031,297.82843017578125,300.37353515625,293.1499938964844,293.1499938964844,281.25,33994.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295469045639038,1.0,0.0,0.0,3.4789392948150635,3.478961229324341,8.075826940512343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.4609375,0.0,1336.74951171875,1895.4371337890625,0.0,1851.2730712890625,0.8682982325553894,1.0,0.0,3.0,1.0,0.0
18000360,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8739933967590332,0.3063989281654358,0.276474118232727,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8350193500518799,0.2660494148731231,0.253010094165802,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.857254683971405,0.2890549302101135,0.2029011398553848,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7949565649032593,0.2282526642084121,0.2173961848020553,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6792985200881958,0.1413849294185638,0.643261730670929,285.0367126464844,284.95001220703125,297.16583251953125,294.8890075683594,297.1956481933594,295.2201843261719,285.03350830078125,1.0,0.3741220533847809,0.8771857023239136,0.8771857023239136,1.0,1.0,-1.912101030349732,0.8487843871116638,1.0633165836334229,0.4162477850914001,0.9516271948814392,0.9516271948814392,0.0,74.4118423461914,52.0,40100.046875,0.0,639.0263671875,1.0,281.241455078125,283.90789794921875,297.85662841796875,300.4514465332031,293.1499938964844,293.1499938964844,280.95001220703125,31649.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726311206817627,1.0,0.0,0.0,3.598131895065308,3.5981545448303223,8.638681379125046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.73486328125,0.0,1444.1395263671875,1895.4371337890625,0.0,1824.2578125,0.8904523849487305,1.0,0.0,3.0,1.0,0.0
18000420,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9028476476669312,0.3070276081562042,0.2769967019557953,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8618019819259644,0.2676697969436645,0.2543460726737976,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8856993317604065,0.2904016375541687,0.2037353962659835,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8214321732521057,0.2298460751771927,0.218679279088974,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7030404806137085,0.1421978771686554,0.6455284953117371,284.881103515625,284.95001220703125,297.1932067871094,294.927490234375,297.2088317871094,295.22198486328125,284.8881530761719,1.0,0.3672338426113128,0.8772249817848206,0.8772249817848206,1.0,1.0,-1.919600486755371,0.8523747324943542,1.067225694656372,0.4182490706443786,0.8295574188232422,0.8295574188232422,0.0,66.05671691894531,40.0,40777.04296875,0.0,617.3577880859375,1.0,280.9577941894531,283.7580261230469,297.9633178710937,300.669677734375,293.1499938964844,293.1499938964844,281.25,39987.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383169531822205,1.0,0.0,0.0,3.472881555557251,3.472904682159424,8.04772753326688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.0703125,0.0,1373.284423828125,1895.4371337890625,0.0,1925.259033203125,0.8689923286437988,1.0,0.0,3.0,1.0,0.0
18000480,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9028476476669312,0.3070276081562042,0.2769967019557953,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8618019819259644,0.2676697969436645,0.2543460726737976,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8856993317604065,0.2904016375541687,0.2037353962659835,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8214321732521057,0.2298460751771927,0.218679279088974,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7030404806137085,0.1421978771686554,0.6455284953117371,284.881103515625,284.95001220703125,297.1932067871094,294.927490234375,297.2088317871094,295.22198486328125,284.8881530761719,1.0,0.3672338426113128,0.8772249817848206,0.8772249817848206,1.0,1.0,-1.919600486755371,0.8523747324943542,1.067225694656372,0.4182490706443786,0.8295574188232422,0.8295574188232422,0.0,66.05671691894531,40.0,40777.04296875,0.0,617.3577880859375,1.0,280.9577941894531,283.7580261230469,297.9633178710937,300.669677734375,293.1499938964844,293.1499938964844,281.25,39987.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383169531822205,1.0,0.0,0.0,3.472881555557251,3.472904682159424,8.04772753326688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.0703125,0.0,1373.284423828125,1895.4371337890625,0.0,1925.259033203125,0.8689923286437988,1.0,0.0,3.0,1.0,0.0
