time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9400696754455566,0.3083111643791199,0.2775030732154846,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8942661285400391,0.2694774866104126,0.2555017173290252,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9205570220947266,0.2920929491519928,0.2044726312160492,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8502495884895325,0.2315829992294311,0.2197949886322021,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7284342050552368,0.1432129293680191,0.6478525400161743,285.0512084960937,284.95001220703125,297.2115783691406,294.9568786621094,297.2206726074219,295.2283935546875,285.0494384765625,1.0,0.3608762621879577,0.8772563934326172,0.8772563934326172,1.0,1.0,-1.926607370376587,0.8557506799697876,1.070856690406799,0.4200419485569,0.9613471627235411,0.9613471627235411,0.0,58.34570693969727,40.0,40509.51953125,0.0,597.2677001953125,1.0,281.23260498046875,283.91656494140625,297.9196472167969,300.52862548828125,293.1499938964844,293.1499938964844,281.25,31704.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284913659095764,1.0,0.0,0.0,3.609585762023926,3.60960865020752,8.693767199474678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.68310546875,0.0,1456.887939453125,1895.4371337890625,0.0,1842.443115234375,0.8937565088272095,1.0,0.0,3.0,1.0,0.0
18000600,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9520761966705322,0.3086829781532287,0.2777631878852844,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9049474000930786,0.2699795663356781,0.2558846175670624,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9329104423522948,0.2925662994384765,0.2047390192747116,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8598934412002563,0.23206527531147,0.2201579809188842,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7361887693405151,0.1435127556324005,0.6487356424331665,285.0443725585937,284.95001220703125,297.2156982421875,294.96405029296875,297.2237548828125,295.2306213378906,285.04132080078125,1.0,0.359231561422348,0.8772642612457275,0.8772642612457275,1.0,1.0,-1.929195523262024,0.8569937348365784,1.0722017288208008,0.4207184314727783,0.9697757363319396,0.9697757363319396,0.0,56.25004577636719,28.0,40611.47265625,0.0,592.2802124023438,1.0,281.2419738769531,283.9061584472656,297.9361267089844,300.5629577636719,293.1499938964844,293.1499938964844,280.95001220703125,31572.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281255125999451,1.0,0.0,0.0,3.647242307662964,3.6472654342651367,8.876106676325435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.01220703125,0.0,1497.003662109375,1895.4371337890625,0.0,1839.3861083984373,0.9014269709587096,1.0,0.0,3.0,1.0,0.0
18000660,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.3096992373466491,0.2709811627864837,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9720219969749452,0.2719106674194336,0.2574938237667084,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.994168758392334,0.2941779792308807,0.2057447433471679,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9201425909996032,0.2339901626110077,0.2217339277267456,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7844910025596619,0.1447537243366241,0.6528179049491882,284.87799072265625,284.95001220703125,297.2338256835937,294.998779296875,297.2325439453125,295.2318420410156,284.8825378417969,1.0,0.3503722846508026,0.877095103263855,0.877095103263855,1.0,1.0,-1.9337862730026243,0.8591597676277161,1.0746265649795532,0.4219986498355865,0.8436858654022217,0.8436858654022217,0.0,46.44491195678711,46.0,41354.2109375,0.0,562.537109375,1.0,280.95733642578125,283.7407531738281,298.0387878417969,300.7849426269531,293.1499938964844,293.1499938964844,281.25,39502.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409436702728271,1.0,0.0,0.0,3.546074390411377,3.546097993850708,8.390521770706982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.005859375,0.0,1446.047607421875,1895.4371337890625,0.0,1947.627685546875,0.884532630443573,1.0,0.0,3.0,1.0,0.0
18000720,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.3096992373466491,0.2709811627864837,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9720219969749452,0.2719106674194336,0.2574938237667084,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.994168758392334,0.2941779792308807,0.2057447433471679,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9201425909996032,0.2339901626110077,0.2217339277267456,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7844910025596619,0.1447537243366241,0.6528179049491882,284.87799072265625,284.95001220703125,297.2338256835937,294.998779296875,297.2325439453125,295.2318420410156,284.8825378417969,1.0,0.3503722846508026,0.877095103263855,0.877095103263855,1.0,1.0,-1.9337862730026243,0.8591597676277161,1.0746265649795532,0.4219986498355865,0.8436858654022217,0.8436858654022217,0.0,46.44491195678711,46.0,41354.2109375,0.0,562.537109375,1.0,280.95733642578125,283.7407531738281,298.0387878417969,300.7849426269531,293.1499938964844,293.1499938964844,281.25,39502.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409436702728271,1.0,0.0,0.0,3.546074390411377,3.546097993850708,8.390521770706982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.005859375,0.0,1446.047607421875,1895.4371337890625,0.0,1947.627685546875,0.884532630443573,1.0,0.0,3.0,1.0,0.0
18000780,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.315108060836792,0.2647678256034851,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.981364905834198,0.2743969261646271,0.259571760892868,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.2967077493667602,0.2059055417776107,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9317797422409058,0.2364088296890258,0.2237746864557266,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.793357789516449,0.1463629156351089,0.6591384410858154,285.0384216308594,284.95001220703125,297.2480163574219,295.0318603515625,297.2511291503906,295.25372314453125,285.0362854003906,1.0,0.3507475554943084,0.8769260048866272,0.8769260048866272,1.0,1.0,-1.936248779296875,0.8603764176368713,1.0758723020553589,0.4224521517753601,0.9751184582710266,0.9751184582710266,0.0,45.5139274597168,64.0,40923.625,0.0,562.0504150390625,1.0,281.24200439453125,283.8955383300781,298.00115966796875,300.650390625,293.1499938964844,293.1499938964844,280.95001220703125,32052.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301831841468811,1.0,0.0,0.0,3.688734531402588,3.688758373260498,9.079211054086044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.271484375,0.0,1546.84033203125,1895.4371337890625,0.0,1856.603271484375,0.9112445116043092,1.0,0.0,3.0,1.0,0.0
18000840,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.315108060836792,0.2647678256034851,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.981364905834198,0.2743969261646271,0.259571760892868,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.2967077493667602,0.2059055417776107,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9317797422409058,0.2364088296890258,0.2237746864557266,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.793357789516449,0.1463629156351089,0.6591384410858154,285.0384216308594,284.95001220703125,297.2480163574219,295.0318603515625,297.2511291503906,295.25372314453125,285.0362854003906,1.0,0.3507475554943084,0.8769260048866272,0.8769260048866272,1.0,1.0,-1.936248779296875,0.8603764176368713,1.0758723020553589,0.4224521517753601,0.9751184582710266,0.9751184582710266,0.0,45.5139274597168,64.0,40923.625,0.0,562.0504150390625,1.0,281.24200439453125,283.8955383300781,298.00115966796875,300.650390625,293.1499938964844,293.1499938964844,280.95001220703125,32052.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301831841468811,1.0,0.0,0.0,3.688734531402588,3.688758373260498,9.079211054086044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.271484375,0.0,1546.84033203125,1895.4371337890625,0.0,1856.603271484375,0.9112445116043092,1.0,0.0,3.0,1.0,0.0
18000900,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.3169206380844116,0.2684017717838287,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9787903428077698,0.2755568921566009,0.2608064711093902,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.297756016254425,0.207991361618042,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9288080334663392,0.2375579327344894,0.2249809801578521,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7912989854812622,0.1471703797578811,0.6631127595901489,284.8964233398437,284.95001220703125,297.2537841796875,295.0477905273437,297.2572937011719,295.2603454589844,284.8824462890625,1.0,0.3538398444652557,0.8768414258956909,0.8768414258956909,1.0,1.0,-1.9508181810379028,0.8673856258392334,1.0834325551986694,0.4261849224567413,0.8901121020317078,0.8901121020317078,0.0,46.44176483154297,64.0,42015.84765625,0.0,575.6416015625,1.0,280.9961853027344,283.7215270996094,298.0916442871094,300.90142822265625,293.1499938964844,293.1499938964844,280.95001220703125,35325.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384615540504456,1.0,0.0,0.0,3.702403545379639,3.702427864074707,9.146623369815644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.26123046875,0.0,1587.13818359375,1895.4371337890625,0.0,1926.487548828125,0.9145511984825134,1.0,0.0,3.0,1.0,0.0
18000960,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.3171735107898712,0.2778740227222442,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9693906903266908,0.2765385508537292,0.2618393301963806,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9914364218711852,0.298435777425766,0.2087340205907821,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.918026864528656,0.2385533899068832,0.2260212451219558,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7834034562110901,0.1478815674781799,0.6667138934135437,284.893310546875,284.95001220703125,297.2587280273437,295.0633544921875,297.2576904296875,295.2571716308594,284.900634765625,1.0,0.3585103750228882,0.8767335414886475,0.8767335414886475,1.0,1.0,-1.9698823690414429,0.8765473365783691,1.0933350324630735,0.4311302006244659,0.8650818467140198,0.8650818467140198,0.0,48.44769287109375,82.0,42156.75,0.0,596.3694458007812,1.0,280.9571838378906,283.744873046875,298.1031799316406,300.8838806152344,293.1499938964844,293.1499938964844,281.25,38726.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426630854606628,1.0,0.0,0.0,3.6068153381347656,3.606839418411255,8.680427185936423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.49365234375,0.0,1505.8072509765625,1895.4371337890625,0.0,1962.320556640625,0.8976932764053345,1.0,0.0,3.0,1.0,0.0
18001020,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.963475465774536,0.3162364065647125,0.2849929630756378,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9189333915710448,0.2792716324329376,0.2645246982574463,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9456491470336914,0.3008453249931335,0.2104383558034896,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8731584548950195,0.2412131577730178,0.228667065501213,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7475972771644592,0.1497237831354141,0.675937831401825,285.0830383300781,284.95001220703125,297.26641845703125,295.0934753417969,297.2601318359375,295.255126953125,285.0821838378906,1.0,0.37077796459198,0.8765178918838501,0.8765178918838501,1.0,1.0,-1.9976288080215447,0.8898552656173706,1.1077735424041748,0.4384481012821197,1.0,1.0,0.0,57.44963073730469,100.0,42259.43359375,0.0,647.9993286132812,1.0,281.24285888671875,283.91900634765625,298.0805053710937,300.8059387207031,293.1499938964844,293.1499938964844,280.95001220703125,32080.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735603392124176,1.0,0.0,0.0,3.7744953632354736,3.774519920349121,9.506291007710388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.5029296875,0.0,1645.810791015625,1895.4371337890625,0.0,1902.2501220703125,0.9301742911338806,1.0,0.0,3.0,1.0,0.0
18001080,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.963475465774536,0.3162364065647125,0.2849929630756378,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9189333915710448,0.2792716324329376,0.2645246982574463,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9456491470336914,0.3008453249931335,0.2104383558034896,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8731584548950195,0.2412131577730178,0.228667065501213,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7475972771644592,0.1497237831354141,0.675937831401825,285.0830383300781,284.95001220703125,297.26641845703125,295.0934753417969,297.2601318359375,295.255126953125,285.0821838378906,1.0,0.37077796459198,0.8765178918838501,0.8765178918838501,1.0,1.0,-1.9976288080215447,0.8898552656173706,1.1077735424041748,0.4384481012821197,1.0,1.0,0.0,57.44963073730469,100.0,42259.43359375,0.0,647.9993286132812,1.0,281.24285888671875,283.91900634765625,298.0805053710937,300.8059387207031,293.1499938964844,293.1499938964844,280.95001220703125,32080.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735603392124176,1.0,0.0,0.0,3.7744953632354736,3.774519920349121,9.506291007710388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.5029296875,0.0,1645.810791015625,1895.4371337890625,0.0,1902.2501220703125,0.9301742911338806,1.0,0.0,3.0,1.0,0.0
18001140,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9050744771957396,0.3157692551612854,0.2851025462150574,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.869867205619812,0.2814695239067077,0.2673158347606659,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8915018439292908,0.3025974035263061,0.2122279107570648,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8304017782211304,0.2434189468622207,0.2314362972974777,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7126282453536987,0.1513165533542633,0.6859859824180603,284.89892578125,284.95001220703125,297.2715759277344,295.12225341796875,297.26226806640625,295.2548217773437,284.9017639160156,1.0,0.3853584825992584,0.876302182674408,0.876302182674408,1.0,1.0,-2.019003391265869,0.9001128673553467,1.1188905239105225,0.4440800547599792,0.91184663772583,0.91184663772583,0.0,70.39665222167969,118.0,43602.05078125,0.0,709.1888427734375,1.0,280.9559936523437,283.7200927734375,298.1772155761719,301.0542297363281,293.1499938964844,293.1499938964844,280.6499938964844,36954.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512049674987793,1.0,0.0,0.0,3.7669246196746826,3.7669498920440674,9.468193411521496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.24609375,0.0,1674.5572509765625,1895.4371337890625,0.0,2035.884765625,0.931707501411438,1.0,0.0,3.0,1.0,0.0
18001200,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9050744771957396,0.3157692551612854,0.2851025462150574,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.869867205619812,0.2814695239067077,0.2673158347606659,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8915018439292908,0.3025974035263061,0.2122279107570648,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8304017782211304,0.2434189468622207,0.2314362972974777,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7126282453536987,0.1513165533542633,0.6859859824180603,284.89892578125,284.95001220703125,297.2715759277344,295.12225341796875,297.26226806640625,295.2548217773437,284.9017639160156,1.0,0.3853584825992584,0.876302182674408,0.876302182674408,1.0,1.0,-2.019003391265869,0.9001128673553467,1.1188905239105225,0.4440800547599792,0.91184663772583,0.91184663772583,0.0,70.39665222167969,118.0,43602.05078125,0.0,709.1888427734375,1.0,280.9559936523437,283.7200927734375,298.1772155761719,301.0542297363281,293.1499938964844,293.1499938964844,280.6499938964844,36954.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512049674987793,1.0,0.0,0.0,3.7669246196746826,3.7669498920440674,9.468193411521496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.24609375,0.0,1674.5572509765625,1895.4371337890625,0.0,2035.884765625,0.931707501411438,1.0,0.0,3.0,1.0,0.0
18001260,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8611423969268799,0.3155259788036346,0.2852915823459625,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8318795561790466,0.2833126187324524,0.2696333825588226,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8504917025566101,0.3039543926715851,0.2135921716690063,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7941467761993408,0.2453077584505081,0.2338014990091323,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6796489953994751,0.1526672542095184,0.6948698163032532,284.8661499023437,284.95001220703125,297.274658203125,295.1498718261719,297.2631225585937,295.2537841796875,284.8765563964844,1.0,0.4011536240577698,0.8754032850265503,0.8754032850265503,1.0,1.0,-2.037161111831665,0.9088043570518494,1.128356695175171,0.4486977756023407,0.8162822723388672,0.8162822723388672,0.0,85.7630615234375,121.0,44128.12109375,0.0,777.4093627929688,1.0,280.65777587890625,283.692626953125,298.1840209960937,301.1087341308594,293.1499938964844,293.1499938964844,280.95001220703125,42935.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615312933921814,1.0,0.0,0.0,3.46692442893982,3.4669480323791504,8.020142558962107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.68505859375,0.0,1388.15966796875,1895.4371337890625,0.0,2126.017578125,0.8716148734092712,1.0,0.0,3.0,1.0,0.0
18001320,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8611423969268799,0.3155259788036346,0.2852915823459625,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8318795561790466,0.2833126187324524,0.2696333825588226,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8504917025566101,0.3039543926715851,0.2135921716690063,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7941467761993408,0.2453077584505081,0.2338014990091323,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6796489953994751,0.1526672542095184,0.6948698163032532,284.8661499023437,284.95001220703125,297.274658203125,295.1498718261719,297.2631225585937,295.2537841796875,284.8765563964844,1.0,0.4011536240577698,0.8754032850265503,0.8754032850265503,1.0,1.0,-2.037161111831665,0.9088043570518494,1.128356695175171,0.4486977756023407,0.8162822723388672,0.8162822723388672,0.0,85.7630615234375,121.0,44128.12109375,0.0,777.4093627929688,1.0,280.65777587890625,283.692626953125,298.1840209960937,301.1087341308594,293.1499938964844,293.1499938964844,280.95001220703125,42935.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615312933921814,1.0,0.0,0.0,3.46692442893982,3.4669480323791504,8.020142558962107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.68505859375,0.0,1388.15966796875,1895.4371337890625,0.0,2126.017578125,0.8716148734092712,1.0,0.0,3.0,1.0,0.0
18001380,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8401877880096436,0.3171171545982361,0.2867072522640228,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8136040568351746,0.2861424386501312,0.2724579870700836,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8312003016471863,0.3065141141414642,0.215456947684288,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7755064964294434,0.2480668574571609,0.2365878224372863,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6637718081474304,0.1545946151018142,0.7046884298324585,285.03741455078125,284.95001220703125,297.2760925292969,295.17645263671875,297.2693786621094,295.2638244628906,285.0357666015625,1.0,0.4128127992153168,0.8745043277740479,0.8745043277740479,1.0,1.0,-2.059626579284668,0.9195892810821532,1.140037178993225,0.4543837904930115,0.9563023447990416,0.9563023447990416,0.0,96.67542266845705,109.0,44184.80859375,0.0,835.0423583984375,1.0,280.941650390625,283.8438415527344,298.146240234375,300.9902648925781,293.1499938964844,293.1499938964844,280.6499938964844,32227.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504157423973083,1.0,0.0,0.0,3.640961885452272,3.6409852504730233,8.845564707371523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.2685546875,0.0,1494.9776611328125,1895.4371337890625,0.0,2029.0489501953125,0.9005512595176697,1.0,0.0,3.0,1.0,0.0
18001440,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8401877880096436,0.3171171545982361,0.2867072522640228,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8136040568351746,0.2861424386501312,0.2724579870700836,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8312003016471863,0.3065141141414642,0.215456947684288,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7755064964294434,0.2480668574571609,0.2365878224372863,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6637718081474304,0.1545946151018142,0.7046884298324585,285.03741455078125,284.95001220703125,297.2760925292969,295.17645263671875,297.2693786621094,295.2638244628906,285.0357666015625,1.0,0.4128127992153168,0.8745043277740479,0.8745043277740479,1.0,1.0,-2.059626579284668,0.9195892810821532,1.140037178993225,0.4543837904930115,0.9563023447990416,0.9563023447990416,0.0,96.67542266845705,109.0,44184.80859375,0.0,835.0423583984375,1.0,280.941650390625,283.8438415527344,298.146240234375,300.9902648925781,293.1499938964844,293.1499938964844,280.6499938964844,32227.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504157423973083,1.0,0.0,0.0,3.640961885452272,3.6409852504730233,8.845564707371523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.2685546875,0.0,1494.9776611328125,1895.4371337890625,0.0,2029.0489501953125,0.9005512595176697,1.0,0.0,3.0,1.0,0.0
18001500,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8371783494949341,0.3176349103450775,0.2874686419963836,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.811264157295227,0.2874192595481872,0.2738727331161499,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8286879658699036,0.3075889945030212,0.2163919061422348,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7733533978462219,0.2493378669023513,0.2379776537418365,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6621152758598328,0.155523881316185,0.7095212340354919,284.8972473144531,284.95001220703125,297.2763671875,295.1893920898437,297.2713623046875,295.2673034667969,284.8847961425781,1.0,0.4156737923622131,0.8740548491477966,0.8740548491477966,1.0,1.0,-2.070840120315552,0.9249608516693116,1.1458792686462402,0.4572744965553283,0.8723345994949341,0.8723345994949341,0.0,98.93570709228516,109.0,45243.9921875,0.0,853.0147094726562,1.0,280.6973571777344,283.6745910644531,298.2330322265625,301.2440490722656,293.1499938964844,293.1499938964844,280.6499938964844,35731.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586762309074402,1.0,0.0,0.0,3.6473031044006334,3.647326946258545,8.8764028305377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.72998046875,0.0,1528.1624755859375,1895.4371337890625,0.0,2100.97216796875,0.9023162722587584,1.0,0.0,3.0,1.0,0.0
18001560,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8365697860717773,0.3178666532039642,0.2877563834190368,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8114426136016846,0.2885168194770813,0.2749694585800171,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8285996317863464,0.3084384500980377,0.2170374542474746,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7737009525299072,0.2504550516605377,0.2390871345996856,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6626209616661072,0.1563592553138733,0.7134602665901184,284.8991394042969,284.95001220703125,297.2763671875,295.2021179199219,297.2720031738281,295.2684326171875,284.9046936035156,1.0,0.4171102643013,0.8736264109611511,0.8736264109611511,1.0,1.0,-2.079343795776367,0.9290343523025512,1.1503093242645264,0.4594331681728363,0.8519432544708252,0.8519432544708252,0.0,99.6323471069336,97.0,45189.55078125,0.0,863.1580200195312,1.0,280.6578369140625,283.7004699707031,298.2393798828125,301.2148132324219,293.1499938964844,293.1499938964844,280.95001220703125,38912.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625359296798706,1.0,0.0,0.0,3.544799566268921,3.544823169708252,8.384490683965851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.7587890625,0.0,1440.41259765625,1895.4371337890625,0.0,2134.85205078125,0.8842353820800781,1.0,0.0,3.0,1.0,0.0
18001620,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8438333868980408,0.3196524977684021,0.2888889610767364,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8198882937431335,0.2915355861186981,0.2774496376514435,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8365669846534729,0.3111312091350555,0.2186100780963897,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7826274037361145,0.2534251809120178,0.2415466904640197,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6708144545555115,0.158549353480339,0.7219218611717224,285.057373046875,284.95001220703125,297.27593994140625,295.2270202636719,297.27740478515625,295.2784423828125,285.054931640625,1.0,0.4169636964797973,0.8727695345878601,0.8727695345878601,1.0,1.0,-2.0986831188201904,0.9383358359336852,1.16034734249115,0.4642564356327057,0.9986122846603394,0.9986122846603394,0.0,96.87269592285156,85.0,45162.625,0.0,870.9705810546875,1.0,280.9426574707031,283.84637451171875,298.2098693847656,301.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,31534.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548021078109741,1.0,0.0,0.0,3.720804452896118,3.720828294754028,9.237766676051252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.70458984375,0.0,1579.31787109375,1895.4371337890625,0.0,2067.138427734375,0.9179934859275818,1.0,0.0,3.0,1.0,0.0
18001680,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8438333868980408,0.3196524977684021,0.2888889610767364,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8198882937431335,0.2915355861186981,0.2774496376514435,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8365669846534729,0.3111312091350555,0.2186100780963897,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7826274037361145,0.2534251809120178,0.2415466904640197,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6708144545555115,0.158549353480339,0.7219218611717224,285.057373046875,284.95001220703125,297.27593994140625,295.2270202636719,297.27740478515625,295.2784423828125,285.054931640625,1.0,0.4169636964797973,0.8727695345878601,0.8727695345878601,1.0,1.0,-2.0986831188201904,0.9383358359336852,1.16034734249115,0.4642564356327057,0.9986122846603394,0.9986122846603394,0.0,96.87269592285156,85.0,45162.625,0.0,870.9705810546875,1.0,280.9426574707031,283.84637451171875,298.2098693847656,301.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,31534.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548021078109741,1.0,0.0,0.0,3.720804452896118,3.720828294754028,9.237766676051252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.70458984375,0.0,1579.31787109375,1895.4371337890625,0.0,2067.138427734375,0.9179934859275818,1.0,0.0,3.0,1.0,0.0
18001740,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.85660719871521,0.3204730153083801,0.2897416353225708,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8330799341201782,0.2938007712364197,0.2795663177967071,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8498404622077942,0.3129617273807525,0.2199139147996902,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7968142628669739,0.2557200491428375,0.2436631768941879,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.683753490447998,0.1603433042764663,0.7293840646743774,284.8807067871094,284.95001220703125,297.2753601074219,295.2483825683594,297.2792053222656,295.28228759765625,284.8846130371094,1.0,0.414531409740448,0.8720154762268066,0.8720154762268066,1.0,1.0,-2.1153242588043213,0.9463213682174684,1.169002890586853,0.4684797525405884,0.87871253490448,0.87871253490448,0.0,91.6345443725586,85.0,46266.53125,0.0,867.4417114257812,1.0,280.6604919433594,283.6617431640625,298.2993469238281,301.3511962890625,293.1499938964844,293.1499938964844,280.6499938964844,38037.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678254842758179,1.0,0.0,0.0,3.679487943649292,3.679512739181519,9.033749961417924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.5322265625,0.0,1581.5943603515625,1895.4371337890625,0.0,2181.55322265625,0.9125688076019288,1.0,0.0,3.0,1.0,0.0
18001800,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8586195111274719,0.3205660879611969,0.2897760272026062,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.83512943983078,0.2940944135189056,0.2798003256320953,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8519331216812134,0.3131923675537109,0.2200413197278976,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7990124225616455,0.2560199499130249,0.2439042776823043,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6857629418373108,0.1605797260999679,0.7302590012550354,284.8885192871094,284.95001220703125,297.2752990722656,295.2512512207031,297.2793273925781,295.2825622558594,284.8931884765625,1.0,0.4140588343143463,0.8719126582145691,0.8719126582145691,1.0,1.0,-2.11713981628418,0.9471932649612428,1.1699466705322266,0.468929648399353,0.8787642121315002,0.8787642121315002,0.0,90.81231689453124,73.0,46283.62890625,0.0,866.1469116210938,1.0,280.65655517578125,283.6701965332031,298.296142578125,301.34210205078125,293.1499938964844,293.1499938964844,280.95001220703125,38198.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683609127998352,1.0,0.0,0.0,3.665708303451538,3.6657328605651855,8.966214295469399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.18505859375,0.0,1567.2344970703125,1895.4371337890625,0.0,2186.296875,0.9101056456565856,1.0,0.0,3.0,1.0,0.0
18001860,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8826525807380676,0.3225405216217041,0.2908318340778351,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8587668538093567,0.2973146438598633,0.2822205722332001,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8764135837554932,0.3160389363765716,0.221532866358757,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8225468397140503,0.2592081725597381,0.2463236451148986,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7080654501914978,0.1630324274301529,0.738779604434967,285.0629577636719,284.95001220703125,297.2748413085937,295.2749938964844,297.2847900390625,295.2928161621094,285.06256103515625,1.0,0.4093666076660156,0.870974600315094,0.870974600315094,1.0,1.0,-2.136239767074585,0.9563848376274108,1.1798548698425293,0.4736545383930206,1.0,1.0,0.0,82.38895416259766,61.0,46104.90625,0.0,853.187255859375,1.0,280.9431457519531,283.8393859863281,298.25927734375,301.2262878417969,293.1499938964844,293.1499938964844,280.6499938964844,32601.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608111500740051,1.0,0.0,0.0,3.8047499656677246,3.8047749996185294,9.659297575126402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.78759765625,0.0,1685.7415771484375,1895.4371337890625,0.0,2119.691162109375,0.9374393224716188,1.0,0.0,3.0,1.0,0.0
18001920,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8826525807380676,0.3225405216217041,0.2908318340778351,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8587668538093567,0.2973146438598633,0.2822205722332001,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8764135837554932,0.3160389363765716,0.221532866358757,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8225468397140503,0.2592081725597381,0.2463236451148986,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7080654501914978,0.1630324274301529,0.738779604434967,285.0629577636719,284.95001220703125,297.2748413085937,295.2749938964844,297.2847900390625,295.2928161621094,285.06256103515625,1.0,0.4093666076660156,0.870974600315094,0.870974600315094,1.0,1.0,-2.136239767074585,0.9563848376274108,1.1798548698425293,0.4736545383930206,1.0,1.0,0.0,82.38895416259766,61.0,46104.90625,0.0,853.187255859375,1.0,280.9431457519531,283.8393859863281,298.25927734375,301.2262878417969,293.1499938964844,293.1499938964844,280.6499938964844,32601.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608111500740051,1.0,0.0,0.0,3.8047499656677246,3.8047749996185294,9.659297575126402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.78759765625,0.0,1685.7415771484375,1895.4371337890625,0.0,2119.691162109375,0.9374393224716188,1.0,0.0,3.0,1.0,0.0
18001980,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9183302521705629,0.3237196803092956,0.2918202877044678,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8934801816940308,0.3001322150230407,0.2846702039241791,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9121994376182556,0.3183141350746155,0.2230102866888046,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8539002537727356,0.2620672285556793,0.2487864196300506,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7358207702636719,0.165350005030632,0.7477240562438965,284.89373779296875,284.95001220703125,297.27508544921875,295.29840087890625,297.2877502441406,295.2980651855469,284.8968200683594,1.0,0.4036713540554046,0.8700364828109741,0.8700364828109741,1.0,1.0,-2.155848741531372,0.9657966494560242,1.190052151679993,0.478621244430542,0.9072239995002748,0.9072239995002748,0.0,72.67254638671875,49.0,47362.625,0.0,835.6600952148438,1.0,280.6568603515625,283.655517578125,298.3416442871094,301.45318603515625,293.1499938964844,293.1499938964844,280.3500061035156,37568.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739284634590149,1.0,0.0,0.0,3.772127151489258,3.7721526622772217,9.49436525843339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.798828125,0.0,1685.46484375,1895.4371337890625,0.0,2235.802734375,0.9333306550979614,1.0,0.0,3.0,1.0,0.0
18002040,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9183302521705629,0.3237196803092956,0.2918202877044678,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8934801816940308,0.3001322150230407,0.2846702039241791,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9121994376182556,0.3183141350746155,0.2230102866888046,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8539002537727356,0.2620672285556793,0.2487864196300506,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7358207702636719,0.165350005030632,0.7477240562438965,284.89373779296875,284.95001220703125,297.27508544921875,295.29840087890625,297.2877502441406,295.2980651855469,284.8968200683594,1.0,0.4036713540554046,0.8700364828109741,0.8700364828109741,1.0,1.0,-2.155848741531372,0.9657966494560242,1.190052151679993,0.478621244430542,0.9072239995002748,0.9072239995002748,0.0,72.67254638671875,49.0,47362.625,0.0,835.6600952148438,1.0,280.6568603515625,283.655517578125,298.3416442871094,301.45318603515625,293.1499938964844,293.1499938964844,280.3500061035156,37568.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739284634590149,1.0,0.0,0.0,3.772127151489258,3.7721526622772217,9.49436525843339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.798828125,0.0,1685.46484375,1895.4371337890625,0.0,2235.802734375,0.9333306550979614,1.0,0.0,3.0,1.0,0.0
18002100,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.942543089389801,0.3241251111030578,0.2920272946357727,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9160934686660768,0.30140420794487,0.2856954336166382,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.9368358850479126,0.3192726075649261,0.2235568910837173,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.8741960525512695,0.2633780241012573,0.2498445212841034,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.7526823282241821,0.1664322167634964,0.7516810894012451,284.7969970703125,284.95001220703125,297.2756042480469,295.3099975585937,297.28857421875,295.2991943359375,284.79425048828125,1.0,0.4004686772823334,0.8695674538612366,0.8695674538612366,1.0,1.0,-2.1640093326568604,0.9697131514549256,1.1942962408065796,0.4806571304798126,0.8105192184448242,0.8105192184448242,0.0,67.63536071777344,49.0,48030.12890625,0.0,824.5957641601562,1.0,280.3979187011719,283.54205322265625,298.37371826171875,301.60205078125,293.1499938964844,293.1499938964844,280.3500061035156,42554.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814493775367737,1.0,0.0,0.0,3.6497182846069336,3.6497433185577393,8.888162028597435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.71533203125,0.0,1581.8919677734375,1895.4371337890625,0.0,2303.1630859375,0.9068974852561952,1.0,0.0,3.0,1.0,0.0
18002160,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9695977568626404,0.3246765732765198,0.2921877801418304,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9457158446311952,0.3027529120445251,0.2866728603839874,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9650461673736572,0.3203232884407043,0.224058449268341,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8993952870368958,0.2647566199302673,0.2508605420589447,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7739481925964355,0.167556419968605,0.7554941177368164,284.8748474121094,284.95001220703125,297.2764587402344,295.3215637207031,297.2898864746094,295.30084228515625,284.8832092285156,1.0,0.3970855176448822,0.8690274357795715,0.8690274357795715,1.0,1.0,-2.1717774868011475,0.9734368920326232,1.198340654373169,0.482573390007019,0.8217748999595642,0.8217748999595642,0.0,62.44097900390625,52.0,47817.6015625,0.0,812.5018310546875,1.0,280.35809326171875,283.6362609863281,298.3462829589844,301.498779296875,293.1499938964844,293.1499938964844,280.6499938964844,42402.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821483612060547,1.0,0.0,0.0,3.4803051948547363,3.4803287982940674,8.082169529188832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.1962890625,0.0,1398.1182861328125,1895.4371337890625,0.0,2309.4501953125,0.8742664456367493,1.0,0.0,3.0,1.0,0.0
18002220,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.3273141980171203,0.2933284640312195,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9829297065734864,0.3064066171646118,0.2896442115306854,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9972822666168212,0.3236122131347656,0.2259412407875061,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9396702647209167,0.26836758852005,0.2538183033466339,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8061434626579285,0.1704066693782806,0.7664214372634888,285.033447265625,284.95001220703125,297.2794189453125,295.3446350097656,297.2980651855469,295.3132629394531,285.0304870605469,1.0,0.3950183391571045,0.8679473400115967,0.8679473400115967,1.0,1.0,-2.188028573989868,0.9810492396354676,1.206979274749756,0.4873078763484955,0.9545660018920898,0.9545660018920898,0.0,56.956687927246094,70.0,47800.953125,0.0,809.7711181640625,1.0,280.6417236328125,283.7781982421875,298.31524658203125,301.38580322265625,293.1499938964844,293.1499938964844,280.3500061035156,32390.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714653611183167,1.0,0.0,0.0,3.6478848457336426,3.6479082107543945,8.879234201231156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.1494140625,0.0,1503.828369140625,1895.4371337890625,0.0,2213.86181640625,0.9022017121315002,1.0,0.0,3.0,1.0,0.0
18002280,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.3273141980171203,0.2933284640312195,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9829297065734864,0.3064066171646118,0.2896442115306854,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9972822666168212,0.3236122131347656,0.2259412407875061,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9396702647209167,0.26836758852005,0.2538183033466339,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8061434626579285,0.1704066693782806,0.7664214372634888,285.033447265625,284.95001220703125,297.2794189453125,295.3446350097656,297.2980651855469,295.3132629394531,285.0304870605469,1.0,0.3950183391571045,0.8679473400115967,0.8679473400115967,1.0,1.0,-2.188028573989868,0.9810492396354676,1.206979274749756,0.4873078763484955,0.9545660018920898,0.9545660018920898,0.0,56.956687927246094,70.0,47800.953125,0.0,809.7711181640625,1.0,280.6417236328125,283.7781982421875,298.31524658203125,301.38580322265625,293.1499938964844,293.1499938964844,280.3500061035156,32390.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714653611183167,1.0,0.0,0.0,3.6478848457336426,3.6479082107543945,8.879234201231156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.1494140625,0.0,1503.828369140625,1895.4371337890625,0.0,2213.86181640625,0.9022017121315002,1.0,0.0,3.0,1.0,0.0
18002340,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.3297736942768097,0.2947071492671966,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9850597381591796,0.3095163702964782,0.2927586138248443,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9987362623214722,0.3264102935791015,0.2280281037092209,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.942953884601593,0.2715223431587219,0.2569515407085418,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.809578001499176,0.1730318665504455,0.7786364555358887,284.9138488769531,284.95001220703125,297.28448486328125,295.3677978515625,297.3041381835937,295.3203125,284.9197998046875,1.0,0.4011585712432861,0.8668672442436218,0.8668672442436218,1.0,1.0,-2.221747636795044,0.9974822998046876,1.2242653369903564,0.4951390922069549,0.8612867593765259,0.8612867593765259,0.0,58.03632354736328,88.0,48997.2265625,0.0,842.3666381835938,1.0,280.3581237792969,283.65155029296875,298.400146484375,301.6041259765625,293.1499938964844,293.1499938964844,280.6499938964844,38391.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824501395225525,1.0,0.0,0.0,3.5517590045928955,3.5517826080322266,8.417445087616215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.125,0.0,1444.005615234375,1895.4371337890625,0.0,2312.16650390625,0.885817289352417,1.0,0.0,3.0,1.0,0.0
