time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.3297736942768097,0.2947071492671966,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9850597381591796,0.3095163702964782,0.2927586138248443,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9987362623214722,0.3264102935791015,0.2280281037092209,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.942953884601593,0.2715223431587219,0.2569515407085418,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.809578001499176,0.1730318665504455,0.7786364555358887,284.9138488769531,284.95001220703125,297.28448486328125,295.3677978515625,297.3041381835937,295.3203125,284.9197998046875,1.0,0.4011585712432861,0.8668672442436218,0.8668672442436218,1.0,1.0,-2.221747636795044,0.9974822998046876,1.2242653369903564,0.4951390922069549,0.8612867593765259,0.8612867593765259,0.0,58.03632354736328,88.0,48997.2265625,0.0,842.3666381835938,1.0,280.3581237792969,283.65155029296875,298.400146484375,301.6041259765625,293.1499938964844,293.1499938964844,280.6499938964844,38391.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824501395225525,1.0,0.0,0.0,3.5517590045928955,3.5517826080322266,8.417445087616215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.125,0.0,1444.005615234375,1895.4371337890625,0.0,2312.16650390625,0.885817289352417,1.0,0.0,3.0,1.0,0.0
18002460,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.971348762512207,0.3314921259880066,0.2981294989585876,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.952214777469635,0.3132201731204986,0.2963092029094696,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9691542387008668,0.3294916450977325,0.2302681058645248,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9066631197929382,0.2751898169517517,0.2604966163635254,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.782758355140686,0.1759674847126007,0.7925163507461548,285.06884765625,284.95001220703125,297.29205322265625,295.39117431640625,297.31280517578125,295.3299560546875,285.0673522949219,1.0,0.412212610244751,0.8655502200126648,0.8655502200126648,1.0,1.0,-2.2545344829559326,1.0132598876953125,1.24127459526062,0.5034552216529846,1.0,1.0,0.0,65.7204360961914,106.0,49247.70703125,0.0,902.8211669921876,1.0,280.6428527832031,283.79150390625,298.3808898925781,301.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,31515.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763333320617676,1.0,0.0,0.0,3.740171670913696,3.7401957511901855,9.334183914688764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8115234375,0.0,1601.438232421875,1895.4371337890625,0.0,2257.282470703125,0.9221938848495485,1.0,0.0,3.0,1.0,0.0
18002520,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.971348762512207,0.3314921259880066,0.2981294989585876,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.952214777469635,0.3132201731204986,0.2963092029094696,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9691542387008668,0.3294916450977325,0.2302681058645248,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9066631197929382,0.2751898169517517,0.2604966163635254,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.782758355140686,0.1759674847126007,0.7925163507461548,285.06884765625,284.95001220703125,297.29205322265625,295.39117431640625,297.31280517578125,295.3299560546875,285.0673522949219,1.0,0.412212610244751,0.8655502200126648,0.8655502200126648,1.0,1.0,-2.2545344829559326,1.0132598876953125,1.24127459526062,0.5034552216529846,1.0,1.0,0.0,65.7204360961914,106.0,49247.70703125,0.0,902.8211669921876,1.0,280.6428527832031,283.79150390625,298.3808898925781,301.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,31515.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763333320617676,1.0,0.0,0.0,3.740171670913696,3.7401957511901855,9.334183914688764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8115234375,0.0,1601.438232421875,1895.4371337890625,0.0,2257.282470703125,0.9221938848495485,1.0,0.0,3.0,1.0,0.0
18002580,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9215575456619264,0.3325380086898803,0.2997606992721557,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9040523767471312,0.3162553310394287,0.2998560667037964,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9204460978507996,0.3318119347095489,0.2324221581220626,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8657366037368774,0.2782692015171051,0.2640606462955475,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7493941783905029,0.1785080879926681,0.8067348003387451,284.9076538085937,284.95001220703125,297.3026123046875,295.4149169921875,297.319091796875,295.3329162597656,284.9107666015625,1.0,0.4260915219783783,0.8642331957817078,0.8642331957817078,1.0,1.0,-2.2841484546661377,1.027451753616333,1.2566965818405151,0.5111526846885681,0.9062509536743164,0.9062509536743164,0.0,77.86174774169922,124.0,50743.75390625,0.0,979.619140625,1.0,280.35723876953125,283.612060546875,298.4629211425781,301.77978515625,293.1499938964844,293.1499938964844,280.04998779296875,36879.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904163599014282,1.0,0.0,0.0,3.72381591796875,3.723840713500977,9.25272615859285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.4169921875,0.0,1623.5660400390625,1895.4371337890625,0.0,2384.14697265625,0.922338604927063,1.0,0.0,3.0,1.0,0.0
18002640,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9215575456619264,0.3325380086898803,0.2997606992721557,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9040523767471312,0.3162553310394287,0.2998560667037964,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9204460978507996,0.3318119347095489,0.2324221581220626,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8657366037368774,0.2782692015171051,0.2640606462955475,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7493941783905029,0.1785080879926681,0.8067348003387451,284.9076538085937,284.95001220703125,297.3026123046875,295.4149169921875,297.319091796875,295.3329162597656,284.9107666015625,1.0,0.4260915219783783,0.8642331957817078,0.8642331957817078,1.0,1.0,-2.2841484546661377,1.027451753616333,1.2566965818405151,0.5111526846885681,0.9062509536743164,0.9062509536743164,0.0,77.86174774169922,124.0,50743.75390625,0.0,979.619140625,1.0,280.35723876953125,283.612060546875,298.4629211425781,301.77978515625,293.1499938964844,293.1499938964844,280.04998779296875,36879.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904163599014282,1.0,0.0,0.0,3.72381591796875,3.723840713500977,9.25272615859285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.4169921875,0.0,1623.5660400390625,1895.4371337890625,0.0,2384.14697265625,0.922338604927063,1.0,0.0,3.0,1.0,0.0
18002700,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8982402086257935,0.3329296112060547,0.3004034459590912,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8835033178329468,0.3175998032093048,0.3014398217201233,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8978286385536194,0.3327840864658355,0.2333357185125351,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8472239375114441,0.2796499729156494,0.2656756937503814,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7344642877578735,0.1796456724405288,0.8132874965667725,284.8133544921875,284.95001220703125,297.30914306640625,295.4269714355469,297.3219299316406,295.3327331542969,284.8119506835937,1.0,0.4336230754852295,0.8635746836662292,0.8635746836662292,1.0,1.0,-2.297731637954712,1.033972144126892,1.2637596130371094,0.514615535736084,0.8158489465713501,0.8158489465713501,0.0,85.0670394897461,124.0,51539.5859375,0.0,1021.7885131835938,1.0,280.0989685058594,283.4989013671875,298.493896484375,301.9371032714844,293.1499938964844,293.1499938964844,280.04998779296875,41535.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981777191162109,1.0,0.0,0.0,3.621653318405152,3.621678113937378,8.751995324018935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.78125,0.0,1542.9591064453125,1895.4371337890625,0.0,2454.776123046875,0.9001713991165161,1.0,0.0,3.0,1.0,0.0
18002760,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8782901763916016,0.3334673643112182,0.301029771566391,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8650234937667847,0.3190005719661712,0.3029772341251373,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8783912658691406,0.3338370323181152,0.2342136353254318,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8309028744697571,0.2810765504837036,0.2672484517097473,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7209733724594116,0.1807953268289566,0.8196601271629333,284.8903503417969,284.95001220703125,297.3166198730469,295.43914794921875,297.3253479003906,295.3328552246094,284.89697265625,1.0,0.4413977265357971,0.8627031445503235,0.8627031445503235,1.0,1.0,-2.3109283447265625,1.0402889251708984,1.270639419555664,0.5179426074028015,0.8325977921485901,0.8325977921485901,0.0,92.79183959960938,142.0,51491.11328125,0.0,1066.070556640625,1.0,280.05828857421875,283.5828857421875,298.4691467285156,301.8451843261719,293.1499938964844,293.1499938964844,280.3500061035156,40965.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994776964187622,1.0,0.0,0.0,3.4876797199249268,3.4877030849456787,8.116457479445671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.90576171875,0.0,1395.4638671875,1895.4371337890625,0.0,2466.650390625,0.8745792508125305,1.0,0.0,3.0,1.0,0.0
18002820,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8480396866798401,0.3358781635761261,0.3034377694129944,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8372069001197815,0.3227171003818512,0.3068273961544037,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.848806619644165,0.3370479643344879,0.2366728484630584,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8048821091651917,0.2847447693347931,0.2710796892642975,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.697880744934082,0.1836544722318649,0.8345272541046143,285.0418395996094,284.95001220703125,297.33453369140625,295.46405029296875,297.33807373046875,295.34130859375,285.04034423828125,1.0,0.45770925283432,0.8609601855278015,0.8609601855278015,1.0,1.0,-2.3438546657562256,1.056095004081726,1.2877596616744995,0.5262566804885864,0.9673784375190736,0.9673784375190736,0.0,108.5911102294922,130.0,51755.015625,0.0,1164.8056640625,1.0,280.3421936035156,283.7193298339844,298.444091796875,301.7513427734375,293.1499938964844,293.1499938964844,280.04998779296875,32025.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909855842590332,1.0,0.0,0.0,3.665053129196167,3.665076494216919,8.963008895079838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3232421875,0.0,1520.1181640625,1895.4371337890625,0.0,2389.310791015625,0.9057419896125792,1.0,0.0,3.0,1.0,0.0
18002880,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8480396866798401,0.3358781635761261,0.3034377694129944,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8372069001197815,0.3227171003818512,0.3068273961544037,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.848806619644165,0.3370479643344879,0.2366728484630584,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8048821091651917,0.2847447693347931,0.2710796892642975,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.697880744934082,0.1836544722318649,0.8345272541046143,285.0418395996094,284.95001220703125,297.33453369140625,295.46405029296875,297.33807373046875,295.34130859375,285.04034423828125,1.0,0.45770925283432,0.8609601855278015,0.8609601855278015,1.0,1.0,-2.3438546657562256,1.056095004081726,1.2877596616744995,0.5262566804885864,0.9673784375190736,0.9673784375190736,0.0,108.5911102294922,130.0,51755.015625,0.0,1164.8056640625,1.0,280.3421936035156,283.7193298339844,298.444091796875,301.7513427734375,293.1499938964844,293.1499938964844,280.04998779296875,32025.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909855842590332,1.0,0.0,0.0,3.665053129196167,3.665076494216919,8.963008895079838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3232421875,0.0,1520.1181640625,1895.4371337890625,0.0,2389.310791015625,0.9057419896125792,1.0,0.0,3.0,1.0,0.0
18002940,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8405653834342957,0.3372173607349396,0.3051267862319946,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.83124840259552,0.3257284760475158,0.3100678920745849,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8420581221580505,0.3394193351268768,0.2386577278375625,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7989766597747803,0.2877835035324096,0.2743236720561981,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6933116316795349,0.1861193627119064,0.847074031829834,284.9090270996094,284.95001220703125,297.3558349609375,295.4886779785156,297.3490295410156,295.3438415527344,284.9136962890625,1.0,0.4647102653980255,0.859286904335022,0.859286904335022,1.0,1.0,-2.3711395263671875,1.0691324472427368,1.3020071983337402,0.5332700610160828,0.8729444146156311,0.8729444146156311,0.0,114.45378875732422,130.0,53043.1796875,0.0,1219.41552734375,1.0,280.05841064453125,283.572021484375,298.5285339355469,301.99090576171875,293.1499938964844,293.1499938964844,280.04998779296875,37901.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027824759483337,1.0,0.0,0.0,3.604520797729492,3.6045446395874015,8.669386488691089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6982421875,0.0,1497.2052001953125,1895.4371337890625,0.0,2496.89208984375,0.8966771960258484,1.0,0.0,3.0,1.0,0.0
18003000,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8405051827430725,0.3372748494148254,0.3051709532737732,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8312475085258484,0.3258531391620636,0.3101820647716522,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8420314192771912,0.3395172357559204,0.2387225180864334,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7989906668663025,0.2879093885421753,0.2744396924972534,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.693351686000824,0.1862211376428604,0.8475264310836792,284.91241455078125,284.95001220703125,297.3568420410156,295.48974609375,297.3495178222656,295.34393310546875,284.9167175292969,1.0,0.4648793637752533,0.8592172265052795,0.8592172265052795,1.0,1.0,-2.372090578079224,1.0695865154266355,1.302504062652588,0.533509373664856,0.874152660369873,0.874152660369873,0.0,114.5409164428711,118.0,53065.55078125,0.0,1220.8660888671875,1.0,280.0572509765625,283.5744323730469,298.5277404785156,301.9889831542969,293.1499938964844,293.1499938964844,280.3500061035156,37798.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029093742370605,1.0,0.0,0.0,3.6028735637664795,3.6028976440429688,8.661464789838647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.8671875,0.0,1494.647705078125,1895.4371337890625,0.0,2498.0546875,0.8963598012924194,1.0,0.0,3.0,1.0,0.0
18003060,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8459470272064209,0.3397331535816192,0.3069497942924499,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8377593755722046,0.3296742439270019,0.3134441077709198,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8481922149658203,0.3427999019622803,0.2407248616218567,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8062194585800171,0.2916918694972992,0.2776910960674286,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7005029916763306,0.189224436879158,0.8597767949104309,285.0616149902344,284.95001220703125,297.3839416503906,295.516357421875,297.3662414550781,295.3520812988281,285.060546875,1.0,0.4669884741306305,0.8572966456413269,0.8572966456413269,1.0,1.0,-2.399168968200684,1.0825320482254028,1.3166369199752808,0.5402889847755432,1.0,1.0,0.0,113.15055084228516,106.0,53171.95703125,0.0,1246.774169921875,1.0,280.343017578125,283.71551513671875,298.5072631835937,301.9059143066406,293.1499938964844,293.1499938964844,280.04998779296875,31984.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971287965774536,1.0,0.0,0.0,3.769568920135498,3.7695934772491455,9.481491929363984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.6015625,0.0,1639.2796630859375,1895.4371337890625,0.0,2445.203857421875,0.9292043447494508,1.0,0.0,3.0,1.0,0.0
18003120,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8459470272064209,0.3397331535816192,0.3069497942924499,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8377593755722046,0.3296742439270019,0.3134441077709198,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8481922149658203,0.3427999019622803,0.2407248616218567,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8062194585800171,0.2916918694972992,0.2776910960674286,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7005029916763306,0.189224436879158,0.8597767949104309,285.0616149902344,284.95001220703125,297.3839416503906,295.516357421875,297.3662414550781,295.3520812988281,285.060546875,1.0,0.4669884741306305,0.8572966456413269,0.8572966456413269,1.0,1.0,-2.399168968200684,1.0825320482254028,1.3166369199752808,0.5402889847755432,1.0,1.0,0.0,113.15055084228516,106.0,53171.95703125,0.0,1246.774169921875,1.0,280.343017578125,283.71551513671875,298.5072631835937,301.9059143066406,293.1499938964844,293.1499938964844,280.04998779296875,31984.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971287965774536,1.0,0.0,0.0,3.769568920135498,3.7695934772491455,9.481491929363984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.6015625,0.0,1639.2796630859375,1895.4371337890625,0.0,2445.203857421875,0.9292043447494508,1.0,0.0,3.0,1.0,0.0
18003180,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8591320514678955,0.3413022458553314,0.3084197640419006,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8519410490989685,0.3329795897006988,0.3165196180343628,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.862274706363678,0.345410019159317,0.2425515353679657,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8204283714294434,0.2950317561626434,0.2807772755622864,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.714371919631958,0.1919987350702285,0.8715956211090088,284.9063415527344,284.95001220703125,297.4163818359375,295.5440368652344,297.38250732421875,295.35516357421875,284.90924072265625,1.0,0.4660560488700866,0.855376124382019,0.855376124382019,1.0,1.0,-2.424736738204956,1.094711184501648,1.330025553703308,0.5467923879623413,0.909946858882904,0.909946858882904,0.0,107.73674774169922,94.0,54632.12890625,0.0,1254.721923828125,1.0,280.0570678710937,283.5408630371094,298.5851135253906,302.1455078125,293.1499938964844,293.1499938964844,279.75,37024.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095653057098389,1.0,0.0,0.0,3.745863914489746,3.745889186859131,9.36261756123713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.6201171875,0.0,1650.3304443359375,1895.4371337890625,0.0,2559.190673828125,0.9274219870567322,1.0,0.0,3.0,1.0,0.0
18003240,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8591320514678955,0.3413022458553314,0.3084197640419006,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8519410490989685,0.3329795897006988,0.3165196180343628,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.862274706363678,0.345410019159317,0.2425515353679657,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8204283714294434,0.2950317561626434,0.2807772755622864,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.714371919631958,0.1919987350702285,0.8715956211090088,284.9063415527344,284.95001220703125,297.4163818359375,295.5440368652344,297.38250732421875,295.35516357421875,284.90924072265625,1.0,0.4660560488700866,0.855376124382019,0.855376124382019,1.0,1.0,-2.424736738204956,1.094711184501648,1.330025553703308,0.5467923879623413,0.909946858882904,0.909946858882904,0.0,107.73674774169922,94.0,54632.12890625,0.0,1254.721923828125,1.0,280.0570678710937,283.5408630371094,298.5851135253906,302.1455078125,293.1499938964844,293.1499938964844,279.75,37024.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095653057098389,1.0,0.0,0.0,3.745863914489746,3.745889186859131,9.36261756123713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.6201171875,0.0,1650.3304443359375,1895.4371337890625,0.0,2559.190673828125,0.9274219870567322,1.0,0.0,3.0,1.0,0.0
18003300,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8679614663124084,0.3419626951217651,0.3088953495025635,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8613080978393555,0.3345104455947876,0.3178400695323944,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8716060519218445,0.3465628921985626,0.2432707399129867,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8291712403297424,0.2965889573097229,0.282121479511261,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7224514484405518,0.1933060139417648,0.8768202066421509,284.8134765625,284.95001220703125,297.4346923828125,295.55828857421875,297.3909912109375,295.3554992675781,284.8134460449219,1.0,0.4647421240806579,0.8544158935546875,0.8544158935546875,1.0,1.0,-2.4356508255004883,1.099898099899292,1.3357527256011963,0.5495308041572571,0.8197695016860962,0.8197695016860962,0.0,104.13971710205078,94.0,55377.1328125,0.0,1252.798828125,1.0,279.7984619140625,283.4306030273437,298.616455078125,302.3017578125,293.1499938964844,293.1499938964844,279.75,41652.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163567185401917,1.0,0.0,0.0,3.641394853591919,3.6414198875427246,8.847668482303561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.0322265625,0.0,1565.8055419921875,1895.4371337890625,0.0,2621.850341796875,0.904714822769165,1.0,0.0,3.0,1.0,0.0
18003360,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8787240982055664,0.3428186178207397,0.3093419373035431,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8726169466972351,0.3361448347568512,0.3191086649894714,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8828646540641785,0.3478353023529053,0.2439437210559845,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8395016193389893,0.298232764005661,0.2834131419658661,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7316228747367859,0.1946691423654556,0.8818380236625671,284.892333984375,284.95001220703125,297.4545288085937,295.5728759765625,297.4005126953125,295.3564758300781,284.8976745605469,1.0,0.4630226790904999,0.8534209132194519,0.8534209132194519,1.0,1.0,-2.446098566055298,1.1048579216003418,1.3412407636642456,0.5521266460418701,0.8388850688934326,0.8388850688934326,0.0,100.04029846191406,82.0,55302.96484375,0.0,1248.1917724609375,1.0,279.7580871582031,283.5116882324219,298.59576416015625,302.2098693847656,293.1499938964844,293.1499938964844,280.04998779296875,40689.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816999077796936,1.0,0.0,0.0,3.5183660984039307,3.5183897018432617,8.259910941887938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.79296875,0.0,1425.4166259765625,1895.4371337890625,0.0,2627.790283203125,0.8810282349586487,1.0,0.0,3.0,1.0,0.0
18003420,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.911876142024994,0.3459432423114776,0.3113958239555359,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9062591791152954,0.3404176533222198,0.3224355280399322,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.917247235774994,0.3515277504920959,0.2459754794836044,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.870525598526001,0.3024100661277771,0.2866817116737366,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7584531903266907,0.1980623751878738,0.8941020965576172,285.0356140136719,284.95001220703125,297.4989318847656,295.6030578613281,297.42645263671875,295.3671569824219,285.0341491699219,1.0,0.4590921700000763,0.8514310121536255,0.8514310121536255,1.0,1.0,-2.4736576080322266,1.1180124282836914,1.3556451797485352,0.5590159296989441,0.9668564200401306,0.9668564200401306,0.0,89.86933135986328,70.0,55479.55859375,0.0,1238.4854736328125,1.0,280.0423889160156,283.6445007324219,298.5814514160156,302.1211242675781,293.1499938964844,293.1499938964844,279.75,32329.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083968758583069,1.0,0.0,0.0,3.683242082595825,3.683265686035156,9.052192808667314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.42578125,0.0,1542.750732421875,1895.4371337890625,0.0,2548.438232421875,0.9100145697593688,1.0,0.0,3.0,1.0,0.0
18003480,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.911876142024994,0.3459432423114776,0.3113958239555359,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9062591791152954,0.3404176533222198,0.3224355280399322,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.917247235774994,0.3515277504920959,0.2459754794836044,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.870525598526001,0.3024100661277771,0.2866817116737366,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7584531903266907,0.1980623751878738,0.8941020965576172,285.0356140136719,284.95001220703125,297.4989318847656,295.6030578613281,297.42645263671875,295.3671569824219,285.0341491699219,1.0,0.4590921700000763,0.8514310121536255,0.8514310121536255,1.0,1.0,-2.4736576080322266,1.1180124282836914,1.3556451797485352,0.5590159296989441,0.9668564200401306,0.9668564200401306,0.0,89.86933135986328,70.0,55479.55859375,0.0,1238.4854736328125,1.0,280.0423889160156,283.6445007324219,298.5814514160156,302.1211242675781,293.1499938964844,293.1499938964844,279.75,32329.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083968758583069,1.0,0.0,0.0,3.683242082595825,3.683265686035156,9.052192808667314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.42578125,0.0,1542.750732421875,1895.4371337890625,0.0,2548.438232421875,0.9100145697593688,1.0,0.0,3.0,1.0,0.0
18003540,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.961044430732727,0.3481307327747345,0.3131879270076751,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.956805944442749,0.3441501259803772,0.3256795108318329,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9667561054229736,0.354483425617218,0.2478708773851394,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9153524041175842,0.3060992360115051,0.2898701727390289,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7971800565719604,0.2012090682983398,0.9065293669700624,284.91650390625,284.95001220703125,297.54998779296875,295.6346435546875,297.4523620605469,295.37225341796875,284.92041015625,1.0,0.45468869805336,0.8494410514831543,0.8494410514831543,1.0,1.0,-2.5007519721984863,1.1309022903442385,1.369849681854248,0.5659206509590149,0.8788480758666992,0.8788480758666992,0.0,79.06742858886719,88.0,56807.5703125,0.0,1225.2095947265625,1.0,279.7571716308594,283.5072631835937,298.6664123535156,302.3605041503906,293.1499938964844,293.1499938964844,280.04998779296875,37699.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188888430595398,1.0,0.0,0.0,3.618004322052002,3.618028402328491,8.734368179830199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.919921875,0.0,1510.4661865234375,1895.4371337890625,0.0,2645.2783203125,0.8997604250907898,1.0,0.0,3.0,1.0,0.0
18003600,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.961044430732727,0.3481307327747345,0.3131879270076751,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.956805944442749,0.3441501259803772,0.3256795108318329,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9667561054229736,0.354483425617218,0.2478708773851394,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9153524041175842,0.3060992360115051,0.2898701727390289,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7971800565719604,0.2012090682983398,0.9065293669700624,284.91650390625,284.95001220703125,297.54998779296875,295.6346435546875,297.4523620605469,295.37225341796875,284.92041015625,1.0,0.45468869805336,0.8494410514831543,0.8494410514831543,1.0,1.0,-2.5007519721984863,1.1309022903442385,1.369849681854248,0.5659206509590149,0.8788480758666992,0.8788480758666992,0.0,79.06742858886719,88.0,56807.5703125,0.0,1225.2095947265625,1.0,279.7571716308594,283.5072631835937,298.6664123535156,302.3605041503906,293.1499938964844,293.1499938964844,280.04998779296875,37699.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188888430595398,1.0,0.0,0.0,3.618004322052002,3.618028402328491,8.734368179830199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.919921875,0.0,1510.4661865234375,1895.4371337890625,0.0,2645.2783203125,0.8997604250907898,1.0,0.0,3.0,1.0,0.0
18003660,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9687503576278688,0.3510094881057739,0.3155288994312286,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.965928077697754,0.3482212722301483,0.3293594419956207,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9746394753456116,0.357881635427475,0.2500939667224884,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9254892468452454,0.3100427389144897,0.2934588193893432,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8058531880378723,0.204413816332817,0.920589566230774,285.06298828125,284.95001220703125,297.6065979003906,295.6686096191406,297.48175048828125,295.37896728515625,285.0625,1.0,0.4595469534397125,0.847269594669342,0.847269594669342,1.0,1.0,-2.531853199005127,1.1457351446151731,1.3861180543899536,0.5737239718437195,1.0,1.0,0.0,78.87014770507812,106.0,57008.46484375,0.0,1262.170654296875,1.0,280.0426025390625,283.6458740234375,298.6595153808594,302.29461669921875,293.1499938964844,293.1499938964844,279.75,32244.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813200831413269,1.0,0.0,0.0,3.781956434249878,3.781981229782105,9.54390998231247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.380859375,0.0,1655.873291015625,1895.4371337890625,0.0,2592.700439453125,0.9319213032722472,1.0,0.0,3.0,1.0,0.0
18003720,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9687503576278688,0.3510094881057739,0.3155288994312286,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.965928077697754,0.3482212722301483,0.3293594419956207,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9746394753456116,0.357881635427475,0.2500939667224884,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9254892468452454,0.3100427389144897,0.2934588193893432,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8058531880378723,0.204413816332817,0.920589566230774,285.06298828125,284.95001220703125,297.6065979003906,295.6686096191406,297.48175048828125,295.37896728515625,285.0625,1.0,0.4595469534397125,0.847269594669342,0.847269594669342,1.0,1.0,-2.531853199005127,1.1457351446151731,1.3861180543899536,0.5737239718437195,1.0,1.0,0.0,78.87014770507812,106.0,57008.46484375,0.0,1262.170654296875,1.0,280.0426025390625,283.6458740234375,298.6595153808594,302.29461669921875,293.1499938964844,293.1499938964844,279.75,32244.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813200831413269,1.0,0.0,0.0,3.781956434249878,3.781981229782105,9.54390998231247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.380859375,0.0,1655.873291015625,1895.4371337890625,0.0,2592.700439453125,0.9319213032722472,1.0,0.0,3.0,1.0,0.0
18003780,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9415495991706848,0.3523813188076019,0.3174313604831695,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.939882218837738,0.3511401712894439,0.3327221572399139,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9488868713378906,0.3599839508533478,0.2520428597927093,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9002184271812439,0.3128892481327057,0.2967361807823181,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7861929535865784,0.2066714614629745,0.933305323123932,284.9132080078125,284.95001220703125,297.6670837402344,295.7056579589844,297.5066223144531,295.3742370605469,284.91558837890625,1.0,0.4692356288433075,0.8450981378555298,0.8450981378555298,1.0,1.0,-2.5597457885742188,1.158960223197937,1.4007854461669922,0.5808672904968262,0.9199158549308776,0.9199158549308776,0.0,86.73062133789062,124.0,58613.7265625,0.0,1331.071533203125,1.0,279.7569885253906,283.4721984863281,298.7431335449219,302.5505676269531,293.1499938964844,293.1499938964844,279.45001220703125,36681.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246970772743225,1.0,0.0,0.0,3.769247770309448,3.769273281097412,9.47987643939996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.98828125,0.0,1675.196533203125,1895.4371337890625,0.0,2699.13818359375,0.9323485493659972,1.0,0.0,3.0,1.0,0.0
18003840,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9415495991706848,0.3523813188076019,0.3174313604831695,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.939882218837738,0.3511401712894439,0.3327221572399139,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9488868713378906,0.3599839508533478,0.2520428597927093,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9002184271812439,0.3128892481327057,0.2967361807823181,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7861929535865784,0.2066714614629745,0.933305323123932,284.9132080078125,284.95001220703125,297.6670837402344,295.7056579589844,297.5066223144531,295.3742370605469,284.91558837890625,1.0,0.4692356288433075,0.8450981378555298,0.8450981378555298,1.0,1.0,-2.5597457885742188,1.158960223197937,1.4007854461669922,0.5808672904968262,0.9199158549308776,0.9199158549308776,0.0,86.73062133789062,124.0,58613.7265625,0.0,1331.071533203125,1.0,279.7569885253906,283.4721984863281,298.7431335449219,302.5505676269531,293.1499938964844,293.1499938964844,279.45001220703125,36681.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246970772743225,1.0,0.0,0.0,3.769247770309448,3.769273281097412,9.47987643939996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.98828125,0.0,1675.196533203125,1895.4371337890625,0.0,2699.13818359375,0.9323485493659972,1.0,0.0,3.0,1.0,0.0
18003900,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9207360148429872,0.3527639210224151,0.3180700838565826,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9198628664016724,0.3522983193397522,0.3341227173805237,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9285004138946532,0.3607175648212433,0.2527855932712555,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8833657503128052,0.3140175342559814,0.2981075048446655,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7718403339385986,0.2075071036815643,0.9385098218917848,284.8193664550781,284.95001220703125,297.69873046875,295.7252502441406,297.5181884765625,295.3690795898437,284.81988525390625,1.0,0.4750711321830749,0.8440123796463013,0.8440123796463013,1.0,1.0,-2.570991277694702,1.1642651557922363,1.4067261219024658,0.5837118625640869,0.8307929039001465,0.8307929039001465,0.0,92.68331146240234,124.0,59407.24609375,0.0,1371.4539794921875,1.0,279.497802734375,283.3604431152344,298.7787170410156,302.71612548828125,293.1499938964844,293.1499938964844,279.45001220703125,41131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309711813926697,1.0,0.0,0.0,3.6736185550689697,3.6736438274383545,9.004952516988851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.0283203125,0.0,1598.2491455078125,1895.4371337890625,0.0,2757.488037109375,0.9116612076759338,1.0,0.0,3.0,1.0,0.0
18003960,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9007384777069092,0.3532499969005584,0.3186367452144623,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.900636613368988,0.3534733951091766,0.3354294598102569,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9078688621520996,0.3614963591098785,0.2534590661525726,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8664461374282837,0.3151467144489288,0.2993842661380768,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7574819922447205,0.2082894295454025,0.94320946931839,284.8950500488281,284.95001220703125,297.731201171875,295.7455139160156,297.5301513671875,295.3639221191406,284.89959716796875,1.0,0.481322705745697,0.8427958488464355,0.8427958488464355,1.0,1.0,-2.5812318325042725,1.169068694114685,1.4121631383895874,0.5862618684768677,0.8496429920196533,0.8496429920196533,0.0,99.5099868774414,142.0,59352.30078125,0.0,1414.710693359375,1.0,279.45782470703125,283.4350280761719,298.76544189453125,302.63238525390625,293.1499938964844,293.1499938964844,279.75,40202.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313865661621094,1.0,0.0,0.0,3.564127445220948,3.5641512870788574,8.476171160509693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.642578125,0.0,1470.4180908203125,1895.4371337890625,0.0,2761.35693359375,0.8905678987503052,1.0,0.0,3.0,1.0,0.0
18004020,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8697669506072998,0.3554002642631531,0.3208180963993072,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8705487847328186,0.3566241562366485,0.3387421071529388,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8766768574714661,0.3640311956405639,0.2554478049278259,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8391197919845581,0.3181038796901703,0.3025413155555725,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7343502044677734,0.2102692276239395,0.9541580080986024,285.0343933105469,284.95001220703125,297.7987060546875,295.7879638671875,297.5594482421875,295.3612670898437,285.03302001953125,1.0,0.4949792623519897,0.8403627872467041,0.8403627872467041,1.0,1.0,-2.6071653366088867,1.1813143491744995,1.4258509874343872,0.5927491188049316,0.9757682085037231,0.9757682085037231,0.0,114.08625030517578,160.0,59498.26953125,0.0,1513.693603515625,1.0,279.7427062988281,283.5671081542969,298.7667236328125,302.5575561523437,293.1499938964844,293.1499938964844,279.45001220703125,32504.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230630159378052,1.0,0.0,0.0,3.720250606536865,3.7202746868133545,9.235016591446764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.4970703125,0.0,1586.079833984375,1895.4371337890625,0.0,2683.96923828125,0.9184634685516356,1.0,0.0,3.0,1.0,0.0
18004080,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8697669506072998,0.3554002642631531,0.3208180963993072,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8705487847328186,0.3566241562366485,0.3387421071529388,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8766768574714661,0.3640311956405639,0.2554478049278259,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8391197919845581,0.3181038796901703,0.3025413155555725,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7343502044677734,0.2102692276239395,0.9541580080986024,285.0343933105469,284.95001220703125,297.7987060546875,295.7879638671875,297.5594482421875,295.3612670898437,285.03302001953125,1.0,0.4949792623519897,0.8403627872467041,0.8403627872467041,1.0,1.0,-2.6071653366088867,1.1813143491744995,1.4258509874343872,0.5927491188049316,0.9757682085037231,0.9757682085037231,0.0,114.08625030517578,160.0,59498.26953125,0.0,1513.693603515625,1.0,279.7427062988281,283.5671081542969,298.7667236328125,302.5575561523437,293.1499938964844,293.1499938964844,279.45001220703125,32504.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230630159378052,1.0,0.0,0.0,3.720250606536865,3.7202746868133545,9.235016591446764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.4970703125,0.0,1586.079833984375,1895.4371337890625,0.0,2683.96923828125,0.9184634685516356,1.0,0.0,3.0,1.0,0.0
18004140,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8427095413208008,0.3563261032104492,0.322570651769638,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8443819284439087,0.3589509725570678,0.341810941696167,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.84943687915802,0.3655970692634582,0.2572164237499237,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8151692748069763,0.3203029930591583,0.3054723143577575,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.713525652885437,0.2116737514734268,0.964286744594574,284.9157409667969,284.95001220703125,297.8692626953125,295.8327331542969,297.5863647460937,295.35174560546875,284.9190979003906,1.0,0.5093640089035034,0.8379297256469727,0.8379297256469727,1.0,1.0,-2.630784034729004,1.1923834085464478,1.4384007453918457,0.5988154411315918,0.88718581199646,0.88718581199646,0.0,130.7229461669922,148.0,60815.6328125,0.0,1620.5574951171875,1.0,279.4569396972656,283.42919921875,298.8589172363281,302.8057556152344,293.1499938964844,293.1499938964844,279.75,37623.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322539329528809,1.0,0.0,0.0,3.6570699214935294,3.657094240188599,8.924005214794306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.3876953125,0.0,1553.2186279296875,1895.4371337890625,0.0,2769.437744140625,0.9083834886550904,1.0,0.0,3.0,1.0,0.0
18004200,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8427095413208008,0.3563261032104492,0.322570651769638,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8443819284439087,0.3589509725570678,0.341810941696167,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.84943687915802,0.3655970692634582,0.2572164237499237,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8151692748069763,0.3203029930591583,0.3054723143577575,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.713525652885437,0.2116737514734268,0.964286744594574,284.9157409667969,284.95001220703125,297.8692626953125,295.8327331542969,297.5863647460937,295.35174560546875,284.9190979003906,1.0,0.5093640089035034,0.8379297256469727,0.8379297256469727,1.0,1.0,-2.630784034729004,1.1923834085464478,1.4384007453918457,0.5988154411315918,0.88718581199646,0.88718581199646,0.0,130.7229461669922,148.0,60815.6328125,0.0,1620.5574951171875,1.0,279.4569396972656,283.42919921875,298.8589172363281,302.8057556152344,293.1499938964844,293.1499938964844,279.75,37623.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322539329528809,1.0,0.0,0.0,3.6570699214935294,3.657094240188599,8.924005214794306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.3876953125,0.0,1553.2186279296875,1895.4371337890625,0.0,2769.437744140625,0.9083834886550904,1.0,0.0,3.0,1.0,0.0
