time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8368299603462219,0.3581685125827789,0.3241066336631775,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8392759561538696,0.3618146479129791,0.3444885313510895,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8437218070030212,0.3678334653377533,0.2587277591228485,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8102260231971741,0.3229616284370422,0.3079817295074463,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7089324593544006,0.21331387758255,0.971957266330719,285.0505065917969,284.95001220703125,297.9426574707031,295.87957763671875,297.6175842285156,295.3476867675781,285.0499267578125,1.0,0.5146672129631042,0.8354566097259521,0.8354566097259521,1.0,1.0,-2.649895668029785,1.2012590169906616,1.448636770248413,0.6036642789840698,1.0,1.0,0.0,136.13633728027344,136.0,60795.83984375,0.0,1672.030029296875,1.0,279.7427978515625,283.56231689453125,298.8668212890625,302.7435302734375,293.1499938964844,293.1499938964844,279.45001220703125,32659.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260204792022705,1.0,0.0,0.0,3.804783821105957,3.804808855056762,9.659469242251362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.7587890625,0.0,1686.2305908203125,1895.4371337890625,0.0,2711.43212890625,0.937528431415558,1.0,0.0,3.0,1.0,0.0
18004320,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8368299603462219,0.3581685125827789,0.3241066336631775,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8392759561538696,0.3618146479129791,0.3444885313510895,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8437218070030212,0.3678334653377533,0.2587277591228485,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8102260231971741,0.3229616284370422,0.3079817295074463,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7089324593544006,0.21331387758255,0.971957266330719,285.0505065917969,284.95001220703125,297.9426574707031,295.87957763671875,297.6175842285156,295.3476867675781,285.0499267578125,1.0,0.5146672129631042,0.8354566097259521,0.8354566097259521,1.0,1.0,-2.649895668029785,1.2012590169906616,1.448636770248413,0.6036642789840698,1.0,1.0,0.0,136.13633728027344,136.0,60795.83984375,0.0,1672.030029296875,1.0,279.7427978515625,283.56231689453125,298.8668212890625,302.7435302734375,293.1499938964844,293.1499938964844,279.45001220703125,32659.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260204792022705,1.0,0.0,0.0,3.804783821105957,3.804808855056762,9.659469242251362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.7587890625,0.0,1686.2305908203125,1895.4371337890625,0.0,2711.43212890625,0.937528431415558,1.0,0.0,3.0,1.0,0.0
18004380,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8406827449798584,0.3589853048324585,0.3250698745250702,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8440614342689514,0.3639748096466064,0.3466788232326507,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8480333685874939,0.3692362308502197,0.2598499357700348,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8150273561477661,0.3249852359294891,0.3100238144397735,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7131710648536682,0.21451997756958,0.9777207970619202,284.9048156738281,284.95001220703125,298.0185852050781,295.9282531738281,297.6468505859375,295.3381042480469,284.90728759765625,1.0,0.5151949524879456,0.8329834938049316,0.8329834938049316,1.0,1.0,-2.6644229888916016,1.2078737020492554,1.4565492868423462,0.6074404120445251,0.9115192294120787,0.9115192294120787,0.0,134.58349609375,124.0,62124.46875,0.0,1685.86669921875,1.0,279.45684814453125,283.3970947265625,298.9552917480469,302.9894714355469,293.1499938964844,293.1499938964844,279.1499938964844,37333.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835258960723877,1.0,0.0,0.0,3.7664482593536377,3.7664735317230233,9.46579916671908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.087890625,0.0,1676.9185791015625,1895.4371337890625,0.0,2797.45361328125,0.932283103466034,1.0,0.0,3.0,1.0,0.0
18004440,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8406827449798584,0.3589853048324585,0.3250698745250702,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8440614342689514,0.3639748096466064,0.3466788232326507,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8480333685874939,0.3692362308502197,0.2598499357700348,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8150273561477661,0.3249852359294891,0.3100238144397735,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7131710648536682,0.21451997756958,0.9777207970619202,284.9048156738281,284.95001220703125,298.0185852050781,295.9282531738281,297.6468505859375,295.3381042480469,284.90728759765625,1.0,0.5151949524879456,0.8329834938049316,0.8329834938049316,1.0,1.0,-2.6644229888916016,1.2078737020492554,1.4565492868423462,0.6074404120445251,0.9115192294120787,0.9115192294120787,0.0,134.58349609375,124.0,62124.46875,0.0,1685.86669921875,1.0,279.45684814453125,283.3970947265625,298.9552917480469,302.9894714355469,293.1499938964844,293.1499938964844,279.1499938964844,37333.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835258960723877,1.0,0.0,0.0,3.7664482593536377,3.7664735317230233,9.46579916671908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.087890625,0.0,1676.9185791015625,1895.4371337890625,0.0,2797.45361328125,0.932283103466034,1.0,0.0,3.0,1.0,0.0
18004500,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8446493148803711,0.3592451810836792,0.3252574205398559,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8485631346702576,0.3649018108844757,0.3475024104118347,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8523023724555969,0.369768738746643,0.2601880431175232,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8193579912185669,0.3258517682552337,0.3107883036136627,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.7169490456581116,0.2149985879659652,0.97958242893219,284.8157043457031,284.95001220703125,298.05743408203125,295.9532165527344,297.6613464355469,295.33233642578125,284.8178100585937,1.0,0.5141716599464417,0.8317468762397766,0.8317468762397766,1.0,1.0,-2.6692018508911133,1.2099807262420654,1.459221124649048,0.6086486577987671,0.8230248689651489,0.8230248689651489,0.0,132.27586364746094,124.0,62730.01953125,0.0,1682.26904296875,1.0,279.197998046875,283.2936706542969,298.9942932128906,303.1493530273437,293.1499938964844,293.1499938964844,279.1499938964844,41922.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401973843574524,1.0,0.0,0.0,3.656228542327881,3.656253576278688,8.91989941464999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.89453125,0.0,1584.5013427734375,1895.4371337890625,0.0,2843.5595703125,0.9083445072174072,1.0,0.0,3.0,1.0,0.0
18004560,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8500288724899292,0.3597058355808258,0.3253937363624573,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8544992208480835,0.365939199924469,0.3482510447502136,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8580158948898315,0.3704389333724975,0.260470300912857,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8249098658561707,0.3268126249313354,0.3114778101444244,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7217251658439636,0.2155267745256424,0.9810880422592164,284.8956604003906,284.95001220703125,298.0968017578125,295.978515625,297.6766967773437,295.32763671875,284.8989562988281,1.0,0.5125397443771362,0.8305546045303345,0.8305546045303345,1.0,1.0,-2.673241138458252,1.2117403745651243,1.461500883102417,0.6096373200416565,0.8452110290527344,0.8452110290527344,0.0,129.16079711914062,112.0,62583.93359375,0.0,1673.90966796875,1.0,279.1579284667969,283.3697814941406,298.9873962402344,303.0623474121094,293.1499938964844,293.1499938964844,279.45001220703125,40317.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395451903343201,1.0,0.0,0.0,3.549913167953491,3.5499370098114014,8.408698590756103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.880859375,0.0,1456.0579833984375,1895.4371337890625,0.0,2837.46630859375,0.8875288367271423,1.0,0.0,3.0,1.0,0.0
18004620,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8681302666664124,0.3618696928024292,0.3267092108726501,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.87354576587677,0.36891570687294,0.3504649400711059,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8767573833465576,0.3728313744068146,0.261675626039505,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8422290682792664,0.3295490443706512,0.3134872913360595,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7363974452018738,0.2171718627214431,0.9859905242919922,285.0199279785156,284.95001220703125,298.1770324707031,296.0300598144531,297.7132263183594,295.3276672363281,285.0183410644531,1.0,0.5083615779876709,0.8281699419021606,0.8281699419021606,1.0,1.0,-2.687230348587036,1.2181336879730225,1.4690966606140137,0.6130657196044922,0.9565510153770448,0.9565510153770448,0.0,120.32811737060548,100.0,62534.78125,0.0,1653.7010498046875,1.0,279.4425354003906,283.4930419921875,299.0035400390625,302.99029541015625,293.1499938964844,293.1499938964844,279.1499938964844,32934.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303656578063965,1.0,0.0,0.0,3.691699266433716,3.691723346710205,9.093811286220444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.45703125,0.0,1556.8626708984375,1895.4371337890625,0.0,2751.849853515625,0.91225928068161,1.0,0.0,3.0,1.0,0.0
18004680,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8681302666664124,0.3618696928024292,0.3267092108726501,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.87354576587677,0.36891570687294,0.3504649400711059,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8767573833465576,0.3728313744068146,0.261675626039505,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8422290682792664,0.3295490443706512,0.3134872913360595,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7363974452018738,0.2171718627214431,0.9859905242919922,285.0199279785156,284.95001220703125,298.1770324707031,296.0300598144531,297.7132263183594,295.3276672363281,285.0183410644531,1.0,0.5083615779876709,0.8281699419021606,0.8281699419021606,1.0,1.0,-2.687230348587036,1.2181336879730225,1.4690966606140137,0.6130657196044922,0.9565510153770448,0.9565510153770448,0.0,120.32811737060548,100.0,62534.78125,0.0,1653.7010498046875,1.0,279.4425354003906,283.4930419921875,299.0035400390625,302.99029541015625,293.1499938964844,293.1499938964844,279.1499938964844,32934.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303656578063965,1.0,0.0,0.0,3.691699266433716,3.691723346710205,9.093811286220444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.45703125,0.0,1556.8626708984375,1895.4371337890625,0.0,2751.849853515625,0.91225928068161,1.0,0.0,3.0,1.0,0.0
18004740,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8915119767189026,0.3629638254642486,0.3275810778141022,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8980888724327087,0.3712024092674255,0.3524200022220611,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9008599519729614,0.3743853867053985,0.262640118598938,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.864726722240448,0.3316670954227447,0.3152670562267303,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7552876472473145,0.2184293270111084,0.9903340339660645,284.91656494140625,284.95001220703125,298.2590026855469,296.0827331542969,297.7471618652344,295.3215637207031,284.9194030761719,1.0,0.5032418370246887,0.8257853388786316,0.8257853388786316,1.0,1.0,-2.699151992797852,1.223501205444336,1.4756507873535156,0.6160147190093994,0.8724189400672913,0.8724189400672913,0.0,110.51036834716795,88.0,63557.99609375,0.0,1625.74072265625,1.0,279.15728759765625,283.3733215332031,299.0992736816406,303.225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38037.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375139236450195,1.0,0.0,0.0,3.6016886234283447,3.601712703704834,8.655768510834605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.1162109375,0.0,1495.12060546875,1895.4371337890625,0.0,2818.496826171875,0.8965373039245605,1.0,0.0,3.0,1.0,0.0
18004800,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8915119767189026,0.3629638254642486,0.3275810778141022,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8980888724327087,0.3712024092674255,0.3524200022220611,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9008599519729614,0.3743853867053985,0.262640118598938,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.864726722240448,0.3316670954227447,0.3152670562267303,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7552876472473145,0.2184293270111084,0.9903340339660645,284.91656494140625,284.95001220703125,298.2590026855469,296.0827331542969,297.7471618652344,295.3215637207031,284.9194030761719,1.0,0.5032418370246887,0.8257853388786316,0.8257853388786316,1.0,1.0,-2.699151992797852,1.223501205444336,1.4756507873535156,0.6160147190093994,0.8724189400672913,0.8724189400672913,0.0,110.51036834716795,88.0,63557.99609375,0.0,1625.74072265625,1.0,279.15728759765625,283.3733215332031,299.0992736816406,303.225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38037.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375139236450195,1.0,0.0,0.0,3.6016886234283447,3.601712703704834,8.655768510834605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.1162109375,0.0,1495.12060546875,1895.4371337890625,0.0,2818.496826171875,0.8965373039245605,1.0,0.0,3.0,1.0,0.0
18004860,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9257370829582214,0.3650394380092621,0.3287353515625,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9343472719192504,0.3741125166416168,0.354509174823761,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.936945140361786,0.3766728341579437,0.2637269496917724,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8964436650276184,0.3343340158462524,0.3171497583389282,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7821889519691467,0.2200415730476379,0.9948214292526244,285.0335998535156,284.95001220703125,298.3424377441406,296.1361999511719,297.7848815917969,295.3210754394531,285.0315246582031,1.0,0.4975319504737854,0.823424220085144,0.823424220085144,1.0,1.0,-2.7120046615600586,1.2293611764907837,1.4826433658599854,0.6189847588539124,0.9901897311210632,0.9901897311210632,0.0,99.56517791748048,76.0,63543.36328125,0.0,1593.63525390625,1.0,279.4429931640625,283.4895935058594,299.1187438964844,303.1708068847656,293.1499938964844,293.1499938964844,279.1499938964844,32358.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305081725120544,1.0,0.0,0.0,3.755736589431762,3.755760908126831,9.412034955857962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.203125,0.0,1625.9835205078125,1895.4371337890625,0.0,2753.176513671875,0.9263205528259276,1.0,0.0,3.0,1.0,0.0
18004920,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9257370829582214,0.3650394380092621,0.3287353515625,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9343472719192504,0.3741125166416168,0.354509174823761,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.936945140361786,0.3766728341579437,0.2637269496917724,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8964436650276184,0.3343340158462524,0.3171497583389282,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7821889519691467,0.2200415730476379,0.9948214292526244,285.0335998535156,284.95001220703125,298.3424377441406,296.1361999511719,297.7848815917969,295.3210754394531,285.0315246582031,1.0,0.4975319504737854,0.823424220085144,0.823424220085144,1.0,1.0,-2.7120046615600586,1.2293611764907837,1.4826433658599854,0.6189847588539124,0.9901897311210632,0.9901897311210632,0.0,99.56517791748048,76.0,63543.36328125,0.0,1593.63525390625,1.0,279.4429931640625,283.4895935058594,299.1187438964844,303.1708068847656,293.1499938964844,293.1499938964844,279.1499938964844,32358.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305081725120544,1.0,0.0,0.0,3.755736589431762,3.755760908126831,9.412034955857962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.203125,0.0,1625.9835205078125,1895.4371337890625,0.0,2753.176513671875,0.9263205528259276,1.0,0.0,3.0,1.0,0.0
18004980,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9699788689613342,0.3660233914852142,0.3294941186904907,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9781187772750854,0.3762728869915008,0.3563250601291656,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9796643257141112,0.3780656456947326,0.2645656764507293,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9411529302597046,0.3363203704357147,0.3187845647335052,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8169633746147156,0.2211958616971969,0.9985946416854858,284.90576171875,284.95001220703125,298.4270935058594,296.19024658203125,297.8197631835937,295.3145446777344,284.9087829589844,1.0,0.4914427101612091,0.8210631608963013,0.8210631608963013,1.0,1.0,-2.7226130962371826,1.234110713005066,1.4885025024414062,0.6214289665222168,0.8905335664749146,0.8905335664749146,0.0,88.56344604492188,94.0,64670.65625,0.0,1557.74853515625,1.0,279.1567077636719,283.3460693359375,299.21112060546875,303.4110412597656,293.1499938964844,293.1499938964844,279.45001220703125,37810.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384602665901184,1.0,0.0,0.0,3.687391042709351,3.687415838241577,9.072599027604156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9775390625,0.0,1588.8525390625,1895.4371337890625,0.0,2827.3330078125,0.9151978492736816,1.0,0.0,3.0,1.0,0.0
18005040,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9699788689613342,0.3660233914852142,0.3294941186904907,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9781187772750854,0.3762728869915008,0.3563250601291656,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9796643257141112,0.3780656456947326,0.2645656764507293,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9411529302597046,0.3363203704357147,0.3187845647335052,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8169633746147156,0.2211958616971969,0.9985946416854858,284.90576171875,284.95001220703125,298.4270935058594,296.19024658203125,297.8197631835937,295.3145446777344,284.9087829589844,1.0,0.4914427101612091,0.8210631608963013,0.8210631608963013,1.0,1.0,-2.7226130962371826,1.234110713005066,1.4885025024414062,0.6214289665222168,0.8905335664749146,0.8905335664749146,0.0,88.56344604492188,94.0,64670.65625,0.0,1557.74853515625,1.0,279.1567077636719,283.3460693359375,299.21112060546875,303.4110412597656,293.1499938964844,293.1499938964844,279.45001220703125,37810.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384602665901184,1.0,0.0,0.0,3.687391042709351,3.687415838241577,9.072599027604156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9775390625,0.0,1588.8525390625,1895.4371337890625,0.0,2827.3330078125,0.9151978492736816,1.0,0.0,3.0,1.0,0.0
18005100,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.975592315196991,0.3669247925281524,0.3299856185913086,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.983758270740509,0.3776030242443084,0.3573388457298279,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9849520325660706,0.3790599405765533,0.2650568783283233,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9481115937232972,0.3375285863876343,0.3197056651115417,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8218660354614258,0.2218931913375854,1.0009692907333374,285.04058837890625,284.95001220703125,298.46978759765625,296.2174072265625,297.8385925292969,295.3133850097656,285.0455322265625,1.0,0.4921518266201019,0.8198826313018799,0.8198826313018799,1.0,1.0,-2.728963613510132,1.2370208501815796,1.4919427633285522,0.6227704882621765,0.9871767163276672,0.9871767163276672,0.0,87.47046661376953,94.0,64165.96875,0.0,1561.688232421875,1.0,279.4032287597656,283.4906616210937,299.18902587890625,303.2398681640625,293.1499938964844,293.1499938964844,279.45001220703125,33532.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328883051872253,1.0,0.0,0.0,3.7450220584869385,3.745046615600586,9.358410011373052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.88671875,0.0,1622.5313720703125,1895.4371337890625,0.0,2775.348876953125,0.926612377166748,1.0,0.0,3.0,1.0,0.0
18005160,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9732983112335204,0.3680366575717926,0.3309703767299652,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.981884777545929,0.3790920376777649,0.3587352633476257,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.982860803604126,0.3802364468574524,0.2658683955669403,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.945803701877594,0.3388789892196655,0.3209766149520874,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8200955390930176,0.2226909101009369,1.0045782327651978,285.0423278808594,284.95001220703125,298.5126953125,296.24462890625,297.8584899902344,295.31402587890625,285.0416564941406,1.0,0.4944611191749573,0.8186615109443665,0.8186615109443665,1.0,1.0,-2.738661050796509,1.2415307760238647,1.4971301555633545,0.6250172257423401,1.0,1.0,0.0,88.63516998291016,112.0,64585.515625,0.0,1580.9560546875,1.0,279.44342041015625,283.4831237792969,299.2281799316406,303.3478088378906,293.1499938964844,293.1499938964844,279.1499938964844,32880.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831619918346405,1.0,0.0,0.0,3.821888208389282,3.821913480758667,9.74651243268454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.8330078125,0.0,1708.5062255859375,1895.4371337890625,0.0,2763.531005859375,0.9415851831436156,1.0,0.0,3.0,1.0,0.0
18005220,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9464954137802124,0.3688988983631134,0.3323626518249511,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9574366807937622,0.3811213970184326,0.3611956834793091,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9579336047172546,0.3814745247364044,0.2671691477298736,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.917909562587738,0.3407097160816192,0.3232326507568359,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7992542386054993,0.22365802526474,1.011155128479004,284.9079284667969,284.95001220703125,298.59893798828125,296.2991027832031,297.893798828125,295.3067321777344,284.9104919433594,1.0,0.5022901892662048,0.8162192702293396,0.8162192702293396,1.0,1.0,-2.7554757595062256,1.2492625713348389,1.5062130689620972,0.6289647221565247,0.9154666662216188,0.9154666662216188,0.0,96.53157043457033,130.0,65966.9765625,0.0,1642.2689208984375,1.0,279.1567687988281,283.327392578125,299.321044921875,303.6017150878906,293.1499938964844,293.1499938964844,278.8500061035156,37326.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396780490875244,1.0,0.0,0.0,3.7785491943359375,3.778574705123901,9.526721100883152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.8203125,0.0,1691.2181396484375,1895.4371337890625,0.0,2838.707275390625,0.9350790977478028,1.0,0.0,3.0,1.0,0.0
18005280,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9464954137802124,0.3688988983631134,0.3323626518249511,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9574366807937622,0.3811213970184326,0.3611956834793091,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9579336047172546,0.3814745247364044,0.2671691477298736,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.917909562587738,0.3407097160816192,0.3232326507568359,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7992542386054993,0.22365802526474,1.011155128479004,284.9079284667969,284.95001220703125,298.59893798828125,296.2991027832031,297.893798828125,295.3067321777344,284.9104919433594,1.0,0.5022901892662048,0.8162192702293396,0.8162192702293396,1.0,1.0,-2.7554757595062256,1.2492625713348389,1.5062130689620972,0.6289647221565247,0.9154666662216188,0.9154666662216188,0.0,96.53157043457033,130.0,65966.9765625,0.0,1642.2689208984375,1.0,279.1567687988281,283.327392578125,299.321044921875,303.6017150878906,293.1499938964844,293.1499938964844,278.8500061035156,37326.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396780490875244,1.0,0.0,0.0,3.7785491943359375,3.778574705123901,9.526721100883152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.8203125,0.0,1691.2181396484375,1895.4371337890625,0.0,2838.707275390625,0.9350790977478028,1.0,0.0,3.0,1.0,0.0
18005340,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9067490100860596,0.3695042133331299,0.3332909941673279,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9185393452644348,0.3828619420528412,0.363286942243576,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9182999730110168,0.3824015855789184,0.2681409418582916,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8831801414489746,0.3422409892082214,0.3251396119594574,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7698470950126648,0.2243043184280395,1.0164039134979248,284.9010314941406,284.95001220703125,298.6855773925781,296.3534240722656,297.9280700683594,295.2972412109375,284.9034423828125,1.0,0.5126011967658997,0.8137770295143127,0.8137770295143127,1.0,1.0,-2.7688708305358887,1.2553430795669556,1.5135278701782229,0.6319486498832703,0.8542734980583191,0.8542734980583191,0.0,109.13123321533205,148.0,66572.28125,0.0,1721.4185791015625,1.0,278.8576965332031,283.29705810546875,299.3606262207031,303.69158935546875,293.1499938964844,293.1499938964844,279.1499938964844,39807.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434915542602539,1.0,0.0,0.0,3.583277463912964,3.583301544189453,8.567501481593354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3095703125,0.0,1488.1619873046875,1895.4371337890625,0.0,2874.353515625,0.8942850232124329,1.0,0.0,3.0,1.0,0.0
18005400,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9067490100860596,0.3695042133331299,0.3332909941673279,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9185393452644348,0.3828619420528412,0.363286942243576,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9182999730110168,0.3824015855789184,0.2681409418582916,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8831801414489746,0.3422409892082214,0.3251396119594574,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7698470950126648,0.2243043184280395,1.0164039134979248,284.9010314941406,284.95001220703125,298.6855773925781,296.3534240722656,297.9280700683594,295.2972412109375,284.9034423828125,1.0,0.5126011967658997,0.8137770295143127,0.8137770295143127,1.0,1.0,-2.7688708305358887,1.2553430795669556,1.5135278701782229,0.6319486498832703,0.8542734980583191,0.8542734980583191,0.0,109.13123321533205,148.0,66572.28125,0.0,1721.4185791015625,1.0,278.8576965332031,283.29705810546875,299.3606262207031,303.69158935546875,293.1499938964844,293.1499938964844,279.1499938964844,39807.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434915542602539,1.0,0.0,0.0,3.583277463912964,3.583301544189453,8.567501481593354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3095703125,0.0,1488.1619873046875,1895.4371337890625,0.0,2874.353515625,0.8942850232124329,1.0,0.0,3.0,1.0,0.0
18005460,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8768019080162048,0.3714355826377868,0.3352856636047363,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.887723982334137,0.3855125606060028,0.3661280274391174,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8869847059249878,0.3843981027603149,0.2697637677192688,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8552974462509155,0.3445752263069153,0.3277044892311096,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7459021210670471,0.2254578620195388,1.023559331893921,285.0250549316406,284.95001220703125,298.7723693847656,296.4073486328125,297.9674377441406,295.2967834472656,285.0243530273437,1.0,0.5246304273605347,0.8111273646354675,0.8111273646354675,1.0,1.0,-2.7883074283599854,1.2643026113510132,1.5240048170089722,0.6364160776138306,0.9689176678657532,0.9689176678657532,0.0,123.42617797851562,166.0,66627.453125,0.0,1818.6441650390625,1.0,279.1421813964844,283.4210205078125,299.3854064941406,303.6351318359375,293.1499938964844,293.1499938964844,278.8500061035156,32911.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354220986366272,1.0,0.0,0.0,3.72270393371582,3.7227282524108887,9.24720097827958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.87890625,0.0,1592.0010986328125,1895.4371337890625,0.0,2798.975341796875,0.9195494055747986,1.0,0.0,3.0,1.0,0.0
18005520,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8768019080162048,0.3714355826377868,0.3352856636047363,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.887723982334137,0.3855125606060028,0.3661280274391174,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8869847059249878,0.3843981027603149,0.2697637677192688,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8552974462509155,0.3445752263069153,0.3277044892311096,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7459021210670471,0.2254578620195388,1.023559331893921,285.0250549316406,284.95001220703125,298.7723693847656,296.4073486328125,297.9674377441406,295.2967834472656,285.0243530273437,1.0,0.5246304273605347,0.8111273646354675,0.8111273646354675,1.0,1.0,-2.7883074283599854,1.2643026113510132,1.5240048170089722,0.6364160776138306,0.9689176678657532,0.9689176678657532,0.0,123.42617797851562,166.0,66627.453125,0.0,1818.6441650390625,1.0,279.1421813964844,283.4210205078125,299.3854064941406,303.6351318359375,293.1499938964844,293.1499938964844,278.8500061035156,32911.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354220986366272,1.0,0.0,0.0,3.72270393371582,3.7227282524108887,9.24720097827958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.87890625,0.0,1592.0010986328125,1895.4371337890625,0.0,2798.975341796875,0.9195494055747986,1.0,0.0,3.0,1.0,0.0
18005580,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.849929928779602,0.3721592128276825,0.336834579706192,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8607296347618103,0.3873437643051147,0.3687090277671814,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8594948649406433,0.3854288458824157,0.2711434662342071,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8308156728744507,0.3461601436138153,0.3300380706787109,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7248451709747314,0.226090058684349,1.0301207304000854,284.9198913574219,284.95001220703125,298.8590087890625,296.46063232421875,298.0027160644531,295.2891540527344,284.9224548339844,1.0,0.5374749302864075,0.8084776997566223,0.8084776997566223,1.0,1.0,-2.805626630783081,1.2721822261810305,1.5334444046020508,0.6404989361763,0.886845052242279,0.886845052242279,0.0,139.88197326660156,169.0,67843.4453125,0.0,1924.1640625,1.0,278.85699462890625,283.2943115234375,299.4779663085937,303.88232421875,293.1499938964844,293.1499938964844,279.1499938964844,37608.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425096273422241,1.0,0.0,0.0,3.6530935764312735,3.653118133544922,8.904610240278998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.2783203125,0.0,1548.6546630859375,1895.4371337890625,0.0,2865.17138671875,0.907601535320282,1.0,0.0,3.0,1.0,0.0
18005640,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.849929928779602,0.3721592128276825,0.336834579706192,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8607296347618103,0.3873437643051147,0.3687090277671814,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8594948649406433,0.3854288458824157,0.2711434662342071,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8308156728744507,0.3461601436138153,0.3300380706787109,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7248451709747314,0.226090058684349,1.0301207304000854,284.9198913574219,284.95001220703125,298.8590087890625,296.46063232421875,298.0027160644531,295.2891540527344,284.9224548339844,1.0,0.5374749302864075,0.8084776997566223,0.8084776997566223,1.0,1.0,-2.805626630783081,1.2721822261810305,1.5334444046020508,0.6404989361763,0.886845052242279,0.886845052242279,0.0,139.88197326660156,169.0,67843.4453125,0.0,1924.1640625,1.0,278.85699462890625,283.2943115234375,299.4779663085937,303.88232421875,293.1499938964844,293.1499938964844,279.1499938964844,37608.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425096273422241,1.0,0.0,0.0,3.6530935764312735,3.653118133544922,8.904610240278998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.2783203125,0.0,1548.6546630859375,1895.4371337890625,0.0,2865.17138671875,0.907601535320282,1.0,0.0,3.0,1.0,0.0
18005700,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8416190147399902,0.3728927969932556,0.3374688029289245,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8524382710456848,0.3884871006011963,0.3698475360870361,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8509682416915894,0.3862143456935882,0.2717140614986419,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8232004046440125,0.3471458256244659,0.3310489952564239,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7179976105690002,0.2265062630176544,1.0326441526412964,285.04620361328125,284.95001220703125,298.9021911621094,296.4869384765625,298.0215148925781,295.2875366210937,285.050048828125,1.0,0.5420637726783752,0.8071528673171997,0.8071528673171997,1.0,1.0,-2.8126883506774902,1.2753549814224243,1.537333369255066,0.642072856426239,0.9813317656517028,0.9813317656517028,0.0,146.11192321777344,169.0,67396.234375,0.0,1965.2548828125,1.0,279.1025390625,283.4292297363281,299.460205078125,303.71923828125,293.1499938964844,293.1499938964844,279.1499938964844,33298.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373739123344421,1.0,0.0,0.0,3.717389106750488,3.7174131870269775,9.22081540011277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.357421875,0.0,1588.85986328125,1895.4371337890625,0.0,2817.189697265625,0.9201893210411072,1.0,0.0,3.0,1.0,0.0
18005760,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8363502621650696,0.3738099336624145,0.3384253680706024,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.847197413444519,0.3897680342197418,0.3711994886398315,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8455255627632141,0.3871577382087707,0.2724762856960296,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8182666301727295,0.3482565283775329,0.3322437107563019,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7133722901344299,0.2270169407129287,1.0356509685516355,285.03826904296875,284.95001220703125,298.9452209472656,296.51300048828125,298.0411682128906,295.28765869140625,285.0366516113281,1.0,0.5460789203643799,0.8057526350021362,0.8057526350021362,1.0,1.0,-2.821427345275879,1.2793219089508057,1.5421055555343628,0.6440582275390625,1.0,1.0,0.0,150.83627319335938,157.0,67856.953125,0.0,2002.0174560546875,1.0,279.1431884765625,283.4128112792969,299.4992980957031,303.8323974609375,293.1499938964844,293.1499938964844,278.8500061035156,32527.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364593386650085,1.0,0.0,0.0,3.80051851272583,3.8005433082580566,9.637824405217543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.6044921875,0.0,1680.1142578125,1895.4371337890625,0.0,2808.6533203125,0.9365876317024232,1.0,0.0,3.0,1.0,0.0
18005820,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8351626396179199,0.3743865489959717,0.3392877876758575,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8466232419013977,0.3914293646812439,0.3730489909648895,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8444216847419739,0.3879766166210174,0.2732913792133331,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8176629543304443,0.3496452271938324,0.3338257670402527,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7123855352401733,0.227473571896553,1.0386919975280762,284.9052124023437,284.95001220703125,299.03076171875,296.56427001953125,298.0754089355469,295.27935791015625,284.9074401855469,1.0,0.547931969165802,0.8029521107673645,0.8029521107673645,1.0,1.0,-2.831234931945801,1.2834818363189695,1.547753095626831,0.6462908387184143,0.904917299747467,0.904917299747467,0.0,152.62310791015625,145.0,69044.53125,0.0,2026.5531005859373,1.0,278.85699462890625,283.2612609863281,299.5838928222656,304.0725402832031,293.1499938964844,293.1499938964844,278.54998779296875,37543.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439822793006897,1.0,0.0,0.0,3.745317220687866,3.745342493057251,9.359884529658302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.9775390625,0.0,1653.674072265625,1895.4371337890625,0.0,2878.943115234375,0.9277812838554382,1.0,0.0,3.0,1.0,0.0
18005880,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8351626396179199,0.3743865489959717,0.3392877876758575,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8466232419013977,0.3914293646812439,0.3730489909648895,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8444216847419739,0.3879766166210174,0.2732913792133331,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8176629543304443,0.3496452271938324,0.3338257670402527,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7123855352401733,0.227473571896553,1.0386919975280762,284.9052124023437,284.95001220703125,299.03076171875,296.56427001953125,298.0754089355469,295.27935791015625,284.9074401855469,1.0,0.547931969165802,0.8029521107673645,0.8029521107673645,1.0,1.0,-2.831234931945801,1.2834818363189695,1.547753095626831,0.6462908387184143,0.904917299747467,0.904917299747467,0.0,152.62310791015625,145.0,69044.53125,0.0,2026.5531005859373,1.0,278.85699462890625,283.2612609863281,299.5838928222656,304.0725402832031,293.1499938964844,293.1499938964844,278.54998779296875,37543.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439822793006897,1.0,0.0,0.0,3.745317220687866,3.745342493057251,9.359884529658302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.9775390625,0.0,1653.674072265625,1895.4371337890625,0.0,2878.943115234375,0.9277812838554382,1.0,0.0,3.0,1.0,0.0
18005940,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8407677412033081,0.3750848472118377,0.3396171629428863,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8531357645988464,0.3930575251579284,0.3743399679660797,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8502660393714905,0.3887052834033966,0.2736203670501709,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8236570954322815,0.3509320020675659,0.3348215520381927,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7172953486442566,0.2278285175561905,1.039370894432068,284.902099609375,284.95001220703125,299.1153564453125,296.6141357421875,298.1092834472656,295.2713623046875,284.9035949707031,1.0,0.5458974838256836,0.800151526927948,0.800151526927948,1.0,1.0,-2.8355908393859863,1.2850104570388794,1.550580382347107,0.6470348834991455,0.846582293510437,0.846582293510437,0.0,148.80081176757812,133.0,69400.859375,0.0,2015.1856689453125,1.0,278.55792236328125,283.23602294921875,299.6173095703125,304.1408386230469,293.1499938964844,293.1499938964844,278.8500061035156,39785.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468106389045715,1.0,0.0,0.0,3.5456409454345703,3.5456645488739014,8.388470860154484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.1494140625,0.0,1447.650390625,1895.4371337890625,0.0,2905.407958984375,0.8859538435935974,1.0,0.0,3.0,1.0,0.0
18006000,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8407677412033081,0.3750848472118377,0.3396171629428863,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8531357645988464,0.3930575251579284,0.3743399679660797,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8502660393714905,0.3887052834033966,0.2736203670501709,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8236570954322815,0.3509320020675659,0.3348215520381927,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7172953486442566,0.2278285175561905,1.039370894432068,284.902099609375,284.95001220703125,299.1153564453125,296.6141357421875,298.1092834472656,295.2713623046875,284.9035949707031,1.0,0.5458974838256836,0.800151526927948,0.800151526927948,1.0,1.0,-2.8355908393859863,1.2850104570388794,1.550580382347107,0.6470348834991455,0.846582293510437,0.846582293510437,0.0,148.80081176757812,133.0,69400.859375,0.0,2015.1856689453125,1.0,278.55792236328125,283.23602294921875,299.6173095703125,304.1408386230469,293.1499938964844,293.1499938964844,278.8500061035156,39785.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468106389045715,1.0,0.0,0.0,3.5456409454345703,3.5456645488739014,8.388470860154484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.1494140625,0.0,1447.650390625,1895.4371337890625,0.0,2905.407958984375,0.8859538435935974,1.0,0.0,3.0,1.0,0.0
18006060,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8542957305908203,0.3772399425506592,0.3409813046455383,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.867617666721344,0.3957151472568512,0.3763083815574646,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.864041268825531,0.3905799984931946,0.2745164632797241,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.83669114112854,0.3531190454959869,0.3363702595233917,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7281489968299866,0.2288368791341781,1.0416419506072998,285.0073547363281,284.95001220703125,299.1987609863281,296.66241455078125,298.1485290527344,295.2740478515625,285.0069580078125,1.0,0.5419835448265076,0.7974953055381775,0.7974953055381775,1.0,1.0,-2.8452577590942383,1.2891308069229126,1.5561269521713257,0.6490868926048279,0.9434610605239868,0.9434610605239868,0.0,140.74269104003906,121.0,69255.6796875,0.0,1991.8818359375,1.0,278.8417053222656,283.3471069335937,299.6396179199219,304.0703430175781,293.1499938964844,293.1499938964844,278.54998779296875,33403.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387158513069153,1.0,0.0,0.0,3.673958539962769,3.673982381820679,9.00661916602985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.5400390625,0.0,1540.4317626953125,1895.4371337890625,0.0,2829.719970703125,0.9086299538612366,1.0,0.0,3.0,1.0,0.0
