time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8542957305908203,0.3772399425506592,0.3409813046455383,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.867617666721344,0.3957151472568512,0.3763083815574646,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.864041268825531,0.3905799984931946,0.2745164632797241,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.83669114112854,0.3531190454959869,0.3363702595233917,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7281489968299866,0.2288368791341781,1.0416419506072998,285.0073547363281,284.95001220703125,299.1987609863281,296.66241455078125,298.1485290527344,295.2740478515625,285.0069580078125,1.0,0.5419835448265076,0.7974953055381775,0.7974953055381775,1.0,1.0,-2.8452577590942383,1.2891308069229126,1.5561269521713257,0.6490868926048279,0.9434610605239868,0.9434610605239868,0.0,140.74269104003906,121.0,69255.6796875,0.0,1991.8818359375,1.0,278.8417053222656,283.3471069335937,299.6396179199219,304.0703430175781,293.1499938964844,293.1499938964844,278.54998779296875,33403.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387158513069153,1.0,0.0,0.0,3.673958539962769,3.673982381820679,9.00661916602985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.5400390625,0.0,1540.4317626953125,1895.4371337890625,0.0,2829.719970703125,0.9086299538612366,1.0,0.0,3.0,1.0,0.0
18006180,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8716857433319092,0.3783560991287231,0.3418620526790619,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8862287402153015,0.3976910710334778,0.377966433763504,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8818253874778748,0.3916274309158325,0.2751230597496032,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8533778786659241,0.3546845912933349,0.3376308679580688,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7417557835578918,0.2294786274433136,1.0432416200637815,284.9209899902344,284.95001220703125,299.2806396484375,296.7088317871094,298.1833190917969,295.2699890136719,284.92266845703125,1.0,0.5369154214859009,0.794839084148407,0.794839084148407,1.0,1.0,-2.852483034133911,1.2920321226119995,1.5604510307312012,0.6506245732307434,0.8685544729232788,0.8685544729232788,0.0,131.37440490722656,109.0,70134.84375,0.0,1958.0693359375,1.0,278.5574951171875,283.2412414550781,299.7202453613281,304.2842712402344,293.1499938964844,293.1499938964844,278.8500061035156,37941.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444504737854004,1.0,0.0,0.0,3.5787923336029053,3.5788159370422363,8.54606696520932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.99609375,0.0,1469.6236572265625,1895.4371337890625,0.0,2883.32275390625,0.8914665579795837,1.0,0.0,3.0,1.0,0.0
18006240,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8716857433319092,0.3783560991287231,0.3418620526790619,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8862287402153015,0.3976910710334778,0.377966433763504,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8818253874778748,0.3916274309158325,0.2751230597496032,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8533778786659241,0.3546845912933349,0.3376308679580688,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7417557835578918,0.2294786274433136,1.0432416200637815,284.9209899902344,284.95001220703125,299.2806396484375,296.7088317871094,298.1833190917969,295.2699890136719,284.92266845703125,1.0,0.5369154214859009,0.794839084148407,0.794839084148407,1.0,1.0,-2.852483034133911,1.2920321226119995,1.5604510307312012,0.6506245732307434,0.8685544729232788,0.8685544729232788,0.0,131.37440490722656,109.0,70134.84375,0.0,1958.0693359375,1.0,278.5574951171875,283.2412414550781,299.7202453613281,304.2842712402344,293.1499938964844,293.1499938964844,278.8500061035156,37941.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444504737854004,1.0,0.0,0.0,3.5787923336029053,3.5788159370422363,8.54606696520932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.99609375,0.0,1469.6236572265625,1895.4371337890625,0.0,2883.32275390625,0.8914665579795837,1.0,0.0,3.0,1.0,0.0
18006300,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8824658989906311,0.3793240487575531,0.3422939777374267,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8975892663002014,0.3989534080028534,0.3787729740142822,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8927625417709351,0.3924618363380432,0.2754035890102386,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8637427091598511,0.3557049930095672,0.3382298946380615,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7501687407493591,0.2299514710903167,1.043882131576538,285.0365600585937,284.95001220703125,299.3209533691406,296.73126220703125,298.2019348144531,295.27069091796875,285.0391540527344,1.0,0.534063458442688,0.7935109734535217,0.7935109734535217,1.0,1.0,-2.8557941913604736,1.2933498620986938,1.5624443292617798,0.6512275338172913,0.9545011520385742,0.9545011520385742,0.0,126.22083282470705,109.0,69651.34375,0.0,1938.3287353515625,1.0,278.8007202148437,283.3663330078125,299.7017517089844,304.11456298828125,293.1499938964844,293.1499938964844,278.8500061035156,33436.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391978144645691,1.0,0.0,0.0,3.642245054244995,3.642268657684326,8.851800998854742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.640625,0.0,1505.4178466796875,1895.4371337890625,0.0,2834.221435546875,0.9034812450408936,1.0,0.0,3.0,1.0,0.0
18006360,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8958202600479126,0.3804241418838501,0.3430535495281219,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9118056297302246,0.4003245532512665,0.3798201382160187,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9062418937683104,0.3934161067008972,0.275888592004776,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8765996694564819,0.356825441122055,0.3390423953533172,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7606996297836304,0.2305087745189666,1.0452076196670532,285.0188293457031,284.95001220703125,299.3607788085937,296.7531433105469,298.2210693359375,295.2727355957031,285.0168151855469,1.0,0.5311817526817322,0.7921783924102783,0.7921783924102783,1.0,1.0,-2.861116886138916,1.295627236366272,1.5654895305633545,0.6523690223693848,0.9695670008659364,0.9695670008659364,0.0,120.60696411132812,97.0,70051.6171875,0.0,1919.5206298828125,1.0,278.84259033203125,283.343017578125,299.73760986328125,304.2217712402344,293.1499938964844,293.1499938964844,278.54998779296875,32709.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381606936454773,1.0,0.0,0.0,3.722527027130127,3.722551107406616,9.246321610589804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.7626953125,0.0,1590.252197265625,1895.4371337890625,0.0,2824.53564453125,0.9191081523895264,1.0,0.0,3.0,1.0,0.0
18006420,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9268827438354492,0.3814007937908172,0.3437840044498443,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.945637822151184,0.40221107006073,0.3813627958297729,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9388418793678284,0.3943237364292145,0.2763750553131103,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9053016304969788,0.3582856953144073,0.3401705026626587,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7845953702926636,0.2311029881238937,1.0464255809783936,284.9115905761719,284.95001220703125,299.4389038085937,296.795166015625,298.2535705566406,295.267822265625,284.9137878417969,1.0,0.5250000357627869,0.7895132303237915,0.7895132303237915,1.0,1.0,-2.867260932922364,1.297980785369873,1.5692801475524902,0.6535764336585999,0.8795864582061768,0.8795864582061768,0.0,109.73986053466795,85.0,70959.3359375,0.0,1876.262939453125,1.0,278.5570983886719,283.2193603515625,299.8104248046875,304.4326477050781,293.1499938964844,293.1499938964844,278.8500061035156,37917.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446649312973022,1.0,0.0,0.0,3.636728048324585,3.636752128601074,8.825004442769568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.974609375,0.0,1532.750732421875,1895.4371337890625,0.0,2885.3291015625,0.9041733741760254,1.0,0.0,3.0,1.0,0.0
18006480,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9268827438354492,0.3814007937908172,0.3437840044498443,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.945637822151184,0.40221107006073,0.3813627958297729,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9388418793678284,0.3943237364292145,0.2763750553131103,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9053016304969788,0.3582856953144073,0.3401705026626587,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7845953702926636,0.2311029881238937,1.0464255809783936,284.9115905761719,284.95001220703125,299.4389038085937,296.795166015625,298.2535705566406,295.267822265625,284.9137878417969,1.0,0.5250000357627869,0.7895132303237915,0.7895132303237915,1.0,1.0,-2.867260932922364,1.297980785369873,1.5692801475524902,0.6535764336585999,0.8795864582061768,0.8795864582061768,0.0,109.73986053466795,85.0,70959.3359375,0.0,1876.262939453125,1.0,278.5570983886719,283.2193603515625,299.8104248046875,304.4326477050781,293.1499938964844,293.1499938964844,278.8500061035156,37917.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446649312973022,1.0,0.0,0.0,3.636728048324585,3.636752128601074,8.825004442769568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.974609375,0.0,1532.750732421875,1895.4371337890625,0.0,2885.3291015625,0.9041733741760254,1.0,0.0,3.0,1.0,0.0
18006540,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9696832299232484,0.3834308981895447,0.3448713421821594,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9855642318725586,0.4048163890838623,0.383129358291626,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.979533314704895,0.3960490822792053,0.2770480215549469,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.949044704437256,0.3603727221488952,0.3414739966392517,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8174198865890503,0.2321003228425979,1.048026204109192,285.01861572265625,284.95001220703125,299.51470947265625,296.8345947265625,298.2892761230469,295.2705078125,285.0166015625,1.0,0.5185540318489075,0.7868480086326599,0.7868480086326599,1.0,1.0,-2.874983787536621,1.3011155128479004,1.5738681554794312,0.6550084352493286,0.9843249320983888,0.9843249320983888,0.0,98.0944595336914,103.0,70786.265625,0.0,1831.5020751953125,1.0,278.8432006835937,283.3303527832031,299.8201599121094,304.3558654785156,293.1499938964844,293.1499938964844,278.54998779296875,32851.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385477662086487,1.0,0.0,0.0,3.772691488265991,3.772716045379639,9.497205724073864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.453125,0.0,1649.6507568359375,1895.4371337890625,0.0,2828.150146484375,0.9304359555244446,1.0,0.0,3.0,1.0,0.0
18006600,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9696832299232484,0.3834308981895447,0.3448713421821594,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9855642318725586,0.4048163890838623,0.383129358291626,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.979533314704895,0.3960490822792053,0.2770480215549469,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.949044704437256,0.3603727221488952,0.3414739966392517,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8174198865890503,0.2321003228425979,1.048026204109192,285.01861572265625,284.95001220703125,299.51470947265625,296.8345947265625,298.2892761230469,295.2705078125,285.0166015625,1.0,0.5185540318489075,0.7868480086326599,0.7868480086326599,1.0,1.0,-2.874983787536621,1.3011155128479004,1.5738681554794312,0.6550084352493286,0.9843249320983888,0.9843249320983888,0.0,98.0944595336914,103.0,70786.265625,0.0,1831.5020751953125,1.0,278.8432006835937,283.3303527832031,299.8201599121094,304.3558654785156,293.1499938964844,293.1499938964844,278.54998779296875,32851.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385477662086487,1.0,0.0,0.0,3.772691488265991,3.772716045379639,9.497205724073864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.453125,0.0,1649.6507568359375,1895.4371337890625,0.0,2828.150146484375,0.9304359555244446,1.0,0.0,3.0,1.0,0.0
18006660,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.969679355621338,0.3843390941619873,0.3459935784339905,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9860777854919434,0.4066580832004547,0.3850968778133392,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9794010519981384,0.3968800008296966,0.2778274416923523,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9494675993919371,0.3617621958255768,0.3430022597312927,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8173606395721436,0.2326390445232391,1.051208257675171,284.9073181152344,284.95001220703125,299.5879821777344,296.8712463378906,298.3194274902344,295.2652282714844,284.9096374511719,1.0,0.5211241245269775,0.7841494083404541,0.7841494083404541,1.0,1.0,-2.8852968215942383,1.3054604530334473,1.579836368560791,0.6571462750434875,0.8904736638069153,0.8904736638069153,0.0,98.77652740478516,121.0,71795.9140625,0.0,1851.20751953125,1.0,278.5570983886719,283.2013854980469,299.8871459960937,304.5650634765625,293.1499938964844,293.1499938964844,278.8500061035156,37840.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451316356658936,1.0,0.0,0.0,3.693139553070069,3.693164348602295,9.100908755499404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.6884765625,0.0,1595.6324462890625,1895.4371337890625,0.0,2889.695556640625,0.9165202975273132,1.0,0.0,3.0,1.0,0.0
18006720,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.969679355621338,0.3843390941619873,0.3459935784339905,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9860777854919434,0.4066580832004547,0.3850968778133392,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9794010519981384,0.3968800008296966,0.2778274416923523,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9494675993919371,0.3617621958255768,0.3430022597312927,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8173606395721436,0.2326390445232391,1.051208257675171,284.9073181152344,284.95001220703125,299.5879821777344,296.8712463378906,298.3194274902344,295.2652282714844,284.9096374511719,1.0,0.5211241245269775,0.7841494083404541,0.7841494083404541,1.0,1.0,-2.8852968215942383,1.3054604530334473,1.579836368560791,0.6571462750434875,0.8904736638069153,0.8904736638069153,0.0,98.77652740478516,121.0,71795.9140625,0.0,1851.20751953125,1.0,278.5570983886719,283.2013854980469,299.8871459960937,304.5650634765625,293.1499938964844,293.1499938964844,278.8500061035156,37840.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451316356658936,1.0,0.0,0.0,3.693139553070069,3.693164348602295,9.100908755499404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.6884765625,0.0,1595.6324462890625,1895.4371337890625,0.0,2889.695556640625,0.9165202975273132,1.0,0.0,3.0,1.0,0.0
18006780,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.945603370666504,0.3862208425998688,0.3476784229278564,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9650306105613708,0.4091618955135345,0.3875344097614288,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9564561247825624,0.3984645307064056,0.278969258069992,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9241346716880798,0.3637145757675171,0.3449477851390838,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7980737090110779,0.2334935814142227,1.0558552742004397,285.02850341796875,284.95001220703125,299.6584167480469,296.90484619140625,298.3522644042969,295.2669982910156,285.0270080566406,1.0,0.5283207893371582,0.7814507484436035,0.7814507484436035,1.0,1.0,-2.8995394706726074,1.311704397201538,1.5878350734710691,0.6601518392562866,1.0,1.0,0.0,106.59595489501952,139.0,71663.8359375,0.0,1912.648193359375,1.0,278.84356689453125,283.3250732421875,299.8923645019531,304.4854431152344,293.1499938964844,293.1499938964844,278.54998779296875,32923.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839434802532196,1.0,0.0,0.0,3.8236801624298096,3.8237054347991934,9.755653991305735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.4833984375,0.0,1711.0013427734375,1895.4371337890625,0.0,2836.43505859375,0.9420058727264404,1.0,0.0,3.0,1.0,0.0
18006840,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.945603370666504,0.3862208425998688,0.3476784229278564,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9650306105613708,0.4091618955135345,0.3875344097614288,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9564561247825624,0.3984645307064056,0.278969258069992,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9241346716880798,0.3637145757675171,0.3449477851390838,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7980737090110779,0.2334935814142227,1.0558552742004397,285.02850341796875,284.95001220703125,299.6584167480469,296.90484619140625,298.3522644042969,295.2669982910156,285.0270080566406,1.0,0.5283207893371582,0.7814507484436035,0.7814507484436035,1.0,1.0,-2.8995394706726074,1.311704397201538,1.5878350734710691,0.6601518392562866,1.0,1.0,0.0,106.59595489501952,139.0,71663.8359375,0.0,1912.648193359375,1.0,278.84356689453125,283.3250732421875,299.8923645019531,304.4854431152344,293.1499938964844,293.1499938964844,278.54998779296875,32923.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839434802532196,1.0,0.0,0.0,3.8236801624298096,3.8237054347991934,9.755653991305735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.4833984375,0.0,1711.0013427734375,1895.4371337890625,0.0,2836.43505859375,0.9420058727264404,1.0,0.0,3.0,1.0,0.0
18006900,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.928608775138855,0.3866791725158691,0.3485853970050812,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9492771029472352,0.4100886285305023,0.388834536075592,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.93974369764328,0.3988816738128662,0.2795999348163605,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9078698754310608,0.3643958866596222,0.3459978699684143,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7852424383163452,0.2337254732847213,1.058534026145935,284.8874816894531,284.95001220703125,299.6924743652344,296.9204406738281,298.3663330078125,295.2646179199219,284.8827209472656,1.0,0.53307044506073,0.780101478099823,0.780101478099823,1.0,1.0,-2.907437324523926,1.3151739835739136,1.5922633409500122,0.6619328856468201,0.9153951406478882,0.9153951406478882,0.0,112.2951889038086,139.0,72855.2265625,0.0,1953.722900390625,1.0,278.5943298339844,283.1622009277344,299.9520874023437,304.7432556152344,293.1499938964844,293.1499938964844,278.54998779296875,36141.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450984358787537,1.0,0.0,0.0,3.819146633148194,3.819172382354736,9.732534635986667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.60546875,0.0,1730.728271484375,1895.4371337890625,0.0,2889.385009765625,0.9415534734725952,1.0,0.0,3.0,1.0,0.0
18006960,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9094613790512084,0.3868691027164459,0.3490521907806396,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.930208146572113,0.4108072519302368,0.3898180723190307,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9201158285140992,0.399060308933258,0.2799564898014068,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8911914229393005,0.3648771643638611,0.346761018037796,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7709603309631348,0.2337962687015533,1.0603188276290894,284.9052124023437,284.95001220703125,299.7257385253906,296.9351806640625,298.37872314453125,295.2598876953125,284.9078674316406,1.0,0.5381726622581482,0.7786510586738586,0.7786510586738586,1.0,1.0,-2.9126744270324707,1.3173418045043943,1.5953326225280762,0.6629773378372192,0.9073135256767272,0.9073135256767272,0.0,119.20417785644533,157.0,72805.71875,0.0,1996.6273193359373,1.0,278.5565490722656,283.1824951171875,299.9540405273437,304.7000427246094,293.1499938964844,293.1499938964844,278.25,37683.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465338349342346,1.0,0.0,0.0,3.759777069091797,3.7598023414611816,9.432297360945086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.8046875,0.0,1671.7403564453125,1895.4371337890625,0.0,2902.817138671875,0.9312025308609008,1.0,0.0,3.0,1.0,0.0
18007020,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8775518536567688,0.3873777389526367,0.3499841392040252,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8960635662078857,0.4122793078422546,0.3917469680309295,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8867181539535522,0.399465948343277,0.2806344330310821,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8610302209854126,0.3658405244350433,0.3482270836830139,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7453984618186951,0.2338732630014419,1.0634686946868896,284.9041442871094,284.95001220703125,299.7896728515625,296.9620361328125,298.4029846191406,295.25177001953125,284.9051208496094,1.0,0.5491588115692139,0.7757503390312195,0.7757503390312195,1.0,1.0,-2.9224748611450195,1.3213521242141724,1.6011228561401367,0.6647911667823792,0.8522786498069763,0.8522786498069763,0.0,134.6214141845703,175.0,73206.109375,0.0,2089.7294921875,1.0,278.2579040527344,283.15533447265625,299.9671325683594,304.75103759765625,293.1499938964844,293.1499938964844,278.54998779296875,39522.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495845794677734,1.0,0.0,0.0,3.572629690170288,3.5726535320281982,8.516660159330058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.4296875,0.0,1474.58056640625,1895.4371337890625,0.0,2931.380126953125,0.8915265202522278,1.0,0.0,3.0,1.0,0.0
18007080,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8775518536567688,0.3873777389526367,0.3499841392040252,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8960635662078857,0.4122793078422546,0.3917469680309295,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8867181539535522,0.399465948343277,0.2806344330310821,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8610302209854126,0.3658405244350433,0.3482270836830139,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7453984618186951,0.2338732630014419,1.0634686946868896,284.9041442871094,284.95001220703125,299.7896728515625,296.9620361328125,298.4029846191406,295.25177001953125,284.9051208496094,1.0,0.5491588115692139,0.7757503390312195,0.7757503390312195,1.0,1.0,-2.9224748611450195,1.3213521242141724,1.6011228561401367,0.6647911667823792,0.8522786498069763,0.8522786498069763,0.0,134.6214141845703,175.0,73206.109375,0.0,2089.7294921875,1.0,278.2579040527344,283.15533447265625,299.9671325683594,304.75103759765625,293.1499938964844,293.1499938964844,278.54998779296875,39522.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495845794677734,1.0,0.0,0.0,3.572629690170288,3.5726535320281982,8.516660159330058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.4296875,0.0,1474.58056640625,1895.4371337890625,0.0,2931.380126953125,0.8915265202522278,1.0,0.0,3.0,1.0,0.0
18007140,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8534589409828186,0.3891400396823883,0.3519318997859955,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8712252378463745,0.4146494567394256,0.3944162428379059,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8617681264877319,0.4008961021900177,0.2819380760192871,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8382821083068848,0.367596834897995,0.350337266921997,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.726088285446167,0.2344638258218765,1.0684870481491089,285.009033203125,284.95001220703125,299.8500061035156,296.9851379394531,298.43121337890625,295.253662109375,285.0087890625,1.0,0.5610746741294861,0.7728496193885803,0.7728496193885803,1.0,1.0,-2.9381532669067383,1.3281790018081665,1.609974384307861,0.6680195331573486,0.9503583312034608,0.9503583312034608,0.0,150.5931854248047,193.0,73081.28125,0.0,2196.393798828125,1.0,278.5419006347656,283.2662353515625,299.9689636230469,304.6610717773437,293.1499938964844,293.1499938964844,278.25,33426.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430570960044861,1.0,0.0,0.0,3.697256565093994,3.6972806453704834,9.12121095097973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.16796875,0.0,1566.8739013671875,1895.4371337890625,0.0,2870.29052734375,0.9139555096626282,1.0,0.0,3.0,1.0,0.0
18007200,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8534589409828186,0.3891400396823883,0.3519318997859955,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8712252378463745,0.4146494567394256,0.3944162428379059,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8617681264877319,0.4008961021900177,0.2819380760192871,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8382821083068848,0.367596834897995,0.350337266921997,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.726088285446167,0.2344638258218765,1.0684870481491089,285.009033203125,284.95001220703125,299.8500061035156,296.9851379394531,298.43121337890625,295.253662109375,285.0087890625,1.0,0.5610746741294861,0.7728496193885803,0.7728496193885803,1.0,1.0,-2.9381532669067383,1.3281790018081665,1.609974384307861,0.6680195331573486,0.9503583312034608,0.9503583312034608,0.0,150.5931854248047,193.0,73081.28125,0.0,2196.393798828125,1.0,278.5419006347656,283.2662353515625,299.9689636230469,304.6610717773437,293.1499938964844,293.1499938964844,278.25,33426.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430570960044861,1.0,0.0,0.0,3.697256565093994,3.6972806453704834,9.12121095097973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.16796875,0.0,1566.8739013671875,1895.4371337890625,0.0,2870.29052734375,0.9139555096626282,1.0,0.0,3.0,1.0,0.0
18007260,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8323338031768799,0.3896934986114502,0.3533410131931305,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8493761420249939,0.4161940813064575,0.3967481553554535,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8399573564529419,0.4013764858245849,0.2829455733299255,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8181712627410889,0.3686026632785797,0.3521493673324585,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7077088356018066,0.2345608621835708,1.072764873504639,284.9223022460937,284.95001220703125,299.90838623046875,297.0062255859375,298.45367431640625,295.2469177246094,284.9237365722656,1.0,0.5733051300048828,0.7698999047279358,0.7698999047279358,1.0,1.0,-2.951188802719116,1.333671808242798,1.6175168752670288,0.6706634759902954,0.8762750029563904,0.8762750029563904,0.0,168.08590698242188,181.0,74016.1640625,0.0,2307.119384765625,1.0,278.25732421875,283.1571350097656,300.0206604003906,304.8515930175781,293.1499938964844,293.1499938964844,278.54998779296875,37751.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492132425308228,1.0,0.0,0.0,3.610426902770996,3.610450744628906,8.697819566805265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.23828125,0.0,1502.544921875,1895.4371337890625,0.0,2927.90234375,0.8983078598976135,1.0,0.0,3.0,1.0,0.0
18007320,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8323338031768799,0.3896934986114502,0.3533410131931305,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8493761420249939,0.4161940813064575,0.3967481553554535,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8399573564529419,0.4013764858245849,0.2829455733299255,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8181712627410889,0.3686026632785797,0.3521493673324585,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7077088356018066,0.2345608621835708,1.072764873504639,284.9223022460937,284.95001220703125,299.90838623046875,297.0062255859375,298.45367431640625,295.2469177246094,284.9237365722656,1.0,0.5733051300048828,0.7698999047279358,0.7698999047279358,1.0,1.0,-2.951188802719116,1.333671808242798,1.6175168752670288,0.6706634759902954,0.8762750029563904,0.8762750029563904,0.0,168.08590698242188,181.0,74016.1640625,0.0,2307.119384765625,1.0,278.25732421875,283.1571350097656,300.0206604003906,304.8515930175781,293.1499938964844,293.1499938964844,278.54998779296875,37751.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492132425308228,1.0,0.0,0.0,3.610426902770996,3.610450744628906,8.697819566805265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.23828125,0.0,1502.544921875,1895.4371337890625,0.0,2927.90234375,0.8983078598976135,1.0,0.0,3.0,1.0,0.0
18007380,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8280745148658752,0.3911733031272888,0.3545885980129242,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8453342914581299,0.4183714985847473,0.3987889587879181,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8354427218437195,0.4025681316852569,0.2837531268596649,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8140575885772705,0.3701502978801727,0.3536216616630554,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7032546401023865,0.2349956482648849,1.07501482963562,285.0152893066406,284.95001220703125,299.9667053222656,297.0271301269531,298.4799499511719,295.24737548828125,285.0131225585937,1.0,0.5767113566398621,0.7669501304626465,0.7669501304626465,1.0,1.0,-2.9605870246887207,1.3374117612838743,1.6231753826141355,0.672265887260437,0.9737817645072936,0.9737817645072936,0.0,172.9873504638672,169.0,73850.7890625,0.0,2348.613037109375,1.0,278.54302978515625,283.2557373046875,300.01617431640625,304.762451171875,293.1499938964844,293.1499938964844,278.25,32892.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440243601799011,1.0,0.0,0.0,3.7476887702941895,3.747713327407837,9.371742066832668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.3125,0.0,1620.7205810546875,1895.4371337890625,0.0,2879.3369140625,0.9247851967811584,1.0,0.0,3.0,1.0,0.0
18007440,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8280745148658752,0.3911733031272888,0.3545885980129242,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8453342914581299,0.4183714985847473,0.3987889587879181,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8354427218437195,0.4025681316852569,0.2837531268596649,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8140575885772705,0.3701502978801727,0.3536216616630554,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7032546401023865,0.2349956482648849,1.07501482963562,285.0152893066406,284.95001220703125,299.9667053222656,297.0271301269531,298.4799499511719,295.24737548828125,285.0131225585937,1.0,0.5767113566398621,0.7669501304626465,0.7669501304626465,1.0,1.0,-2.9605870246887207,1.3374117612838743,1.6231753826141355,0.672265887260437,0.9737817645072936,0.9737817645072936,0.0,172.9873504638672,169.0,73850.7890625,0.0,2348.613037109375,1.0,278.54302978515625,283.2557373046875,300.01617431640625,304.762451171875,293.1499938964844,293.1499938964844,278.25,32892.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440243601799011,1.0,0.0,0.0,3.7476887702941895,3.747713327407837,9.371742066832668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.3125,0.0,1620.7205810546875,1895.4371337890625,0.0,2879.3369140625,0.9247851967811584,1.0,0.0,3.0,1.0,0.0
18007500,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8292737007141113,0.3914761245250702,0.3550938069820404,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8468207120895386,0.4191579222679138,0.3996947109699249,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8365737795829773,0.4027949273586273,0.2840626537799835,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8153524994850159,0.370636910200119,0.3542353808879852,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.704210638999939,0.2350534796714782,1.0756754875183103,284.877197265625,284.95001220703125,299.995849609375,297.0375061035156,298.4913024902344,295.2445373535156,284.8739013671875,1.0,0.5766684412956238,0.7654752731323242,0.7654752731323242,1.0,1.0,-2.964193820953369,1.3387365341186523,1.6254571676254272,0.6728364825248718,0.881263792514801,0.881263792514801,0.0,172.38485717773438,169.0,74824.765625,0.0,2352.0419921875,1.0,278.29547119140625,283.1005859375,300.0673522949219,305.00469970703125,293.1499938964844,293.1499938964844,278.25,36924.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493300676345825,1.0,0.0,0.0,3.725997447967529,3.726022481918335,9.263570746043116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.185546875,0.0,1626.43701171875,1895.4371337890625,0.0,2928.99609375,0.9208611249923706,1.0,0.0,3.0,1.0,0.0
18007560,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8312012553215027,0.3916575014591217,0.3551728725433349,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8491777777671814,0.4198398888111114,0.4002633988857269,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8384883403778076,0.4028768837451935,0.284074604511261,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8174389004707336,0.3710016906261444,0.354520320892334,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7059201598167419,0.2350275218486786,1.075283408164978,284.9086303710937,284.95001220703125,300.02496337890625,297.0477905273437,298.5018615722656,295.2403564453125,284.9105224609375,1.0,0.5756768584251404,0.7639830708503723,0.7639830708503723,1.0,1.0,-2.964860439300537,1.3386496305465698,1.6262108087539673,0.6726053357124329,0.8819069862365723,0.8819069862365723,0.0,170.75845336914062,157.0,74623.2265625,0.0,2345.015625,1.0,278.2572021484375,283.1330871582031,300.0627136230469,304.9400939941406,293.1499938964844,293.1499938964844,278.54998779296875,38025.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502500057220459,1.0,0.0,0.0,3.657069683074951,3.65709400177002,8.924004077925929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.326171875,0.0,1556.23095703125,1895.4371337890625,0.0,2937.612548828125,0.9087062478065492,1.0,0.0,3.0,1.0,0.0
18007620,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8402677178382874,0.393327921628952,0.3561055958271026,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8592287302017212,0.4221366941928863,0.4019154012203216,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8474615216255188,0.404054582118988,0.2845054268836975,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8263745307922363,0.3725338578224182,0.3554859757423401,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.713789165019989,0.2355388849973678,1.075557827949524,285.0105285644531,284.95001220703125,300.08306884765625,297.0682373046875,298.5287170410156,295.242431640625,285.008544921875,1.0,0.5721312761306763,0.7609986662864685,0.7609986662864685,1.0,1.0,-2.9699690341949463,1.3402971029281616,1.6296720504760742,0.6729539036750793,0.9797843098640442,0.9797843098640442,0.0,163.92019653320312,145.0,74296.2578125,0.0,2319.5673828125,1.0,278.5433044433594,283.2421875,300.0552673339844,304.8334655761719,293.1499938964844,293.1499938964844,278.25,33179.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844593346118927,1.0,0.0,0.0,3.781104803085327,3.7811295986175537,9.539611482978216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.32421875,0.0,1662.1163330078125,1895.4371337890625,0.0,2884.65966796875,0.932534635066986,1.0,0.0,3.0,1.0,0.0
18007680,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8402677178382874,0.393327921628952,0.3561055958271026,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8592287302017212,0.4221366941928863,0.4019154012203216,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8474615216255188,0.404054582118988,0.2845054268836975,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8263745307922363,0.3725338578224182,0.3554859757423401,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.713789165019989,0.2355388849973678,1.075557827949524,285.0105285644531,284.95001220703125,300.08306884765625,297.0682373046875,298.5287170410156,295.242431640625,285.008544921875,1.0,0.5721312761306763,0.7609986662864685,0.7609986662864685,1.0,1.0,-2.9699690341949463,1.3402971029281616,1.6296720504760742,0.6729539036750793,0.9797843098640442,0.9797843098640442,0.0,163.92019653320312,145.0,74296.2578125,0.0,2319.5673828125,1.0,278.5433044433594,283.2421875,300.0552673339844,304.8334655761719,293.1499938964844,293.1499938964844,278.25,33179.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844593346118927,1.0,0.0,0.0,3.781104803085327,3.7811295986175537,9.539611482978216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.32421875,0.0,1662.1163330078125,1895.4371337890625,0.0,2884.65966796875,0.932534635066986,1.0,0.0,3.0,1.0,0.0
18007740,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8523845076560974,0.3939559757709503,0.3566049635410309,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8727255463600159,0.4237296879291534,0.4032639861106872,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8596519827842712,0.4044057726860046,0.2846643924713135,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8381261229515076,0.3734225332736969,0.3561595380306244,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7236391305923462,0.2356795370578766,1.0751069784164429,284.9054260253906,284.95001220703125,300.1410217285156,297.0884094238281,298.5511779785156,295.2369079589844,284.9074401855469,1.0,0.5671391487121582,0.7580142617225647,0.7580142617225647,1.0,1.0,-2.9726569652557373,1.3407328128814695,1.631924033164978,0.6727961897850037,0.8860812783241272,0.8860812783241272,0.0,155.19566345214844,133.0,75022.125,0.0,2280.140625,1.0,278.2567443847656,283.12158203125,300.10137939453125,305.0057067871094,293.1499938964844,293.1499938964844,278.54998779296875,38196.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504155874252319,1.0,0.0,0.0,3.684730529785156,3.684755325317383,9.059510830411456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.33203125,0.0,1588.7447509765625,1895.4371337890625,0.0,2939.163330078125,0.9150408506393432,1.0,0.0,3.0,1.0,0.0
18007800,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8523845076560974,0.3939559757709503,0.3566049635410309,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8727255463600159,0.4237296879291534,0.4032639861106872,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8596519827842712,0.4044057726860046,0.2846643924713135,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8381261229515076,0.3734225332736969,0.3561595380306244,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7236391305923462,0.2356795370578766,1.0751069784164429,284.9054260253906,284.95001220703125,300.1410217285156,297.0884094238281,298.5511779785156,295.2369079589844,284.9074401855469,1.0,0.5671391487121582,0.7580142617225647,0.7580142617225647,1.0,1.0,-2.9726569652557373,1.3407328128814695,1.631924033164978,0.6727961897850037,0.8860812783241272,0.8860812783241272,0.0,155.19566345214844,133.0,75022.125,0.0,2280.140625,1.0,278.2567443847656,283.12158203125,300.10137939453125,305.0057067871094,293.1499938964844,293.1499938964844,278.54998779296875,38196.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504155874252319,1.0,0.0,0.0,3.684730529785156,3.684755325317383,9.059510830411456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.33203125,0.0,1588.7447509765625,1895.4371337890625,0.0,2939.163330078125,0.9150408506393432,1.0,0.0,3.0,1.0,0.0
18007860,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8695813417434692,0.395705908536911,0.3574802875518799,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8913764357566833,0.4261313378810882,0.4048724770545959,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8768950700759888,0.4056479632854461,0.2850299775600433,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8544901609420776,0.3750139772891998,0.3570322096347809,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7367523312568665,0.2362928539514541,1.0751622915267944,285.011962890625,284.95001220703125,300.1988220214844,297.1082458496094,298.5785217285156,295.240234375,285.01007080078125,1.0,0.5613507032394409,0.7552019357681274,0.7552019357681274,1.0,1.0,-2.977189779281616,1.3421136140823364,1.6350762844085691,0.6729643940925598,0.9866510033607484,0.9866510033607484,0.0,144.68829345703125,121.0,74650.296875,0.0,2234.85498046875,1.0,278.5434875488281,283.2355651855469,300.0943298339844,304.8963928222656,293.1499938964844,293.1499938964844,278.25,33273.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445671200752258,1.0,0.0,0.0,3.8045694828033447,3.8045945167541504,9.658381259214366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.0791015625,0.0,1690.7633056640625,1895.4371337890625,0.0,2884.414306640625,0.9379132986068726,1.0,0.0,3.0,1.0,0.0
18007920,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8695813417434692,0.395705908536911,0.3574802875518799,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8913764357566833,0.4261313378810882,0.4048724770545959,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8768950700759888,0.4056479632854461,0.2850299775600433,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8544901609420776,0.3750139772891998,0.3570322096347809,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7367523312568665,0.2362928539514541,1.0751622915267944,285.011962890625,284.95001220703125,300.1988220214844,297.1082458496094,298.5785217285156,295.240234375,285.01007080078125,1.0,0.5613507032394409,0.7552019357681274,0.7552019357681274,1.0,1.0,-2.977189779281616,1.3421136140823364,1.6350762844085691,0.6729643940925598,0.9866510033607484,0.9866510033607484,0.0,144.68829345703125,121.0,74650.296875,0.0,2234.85498046875,1.0,278.5434875488281,283.2355651855469,300.0943298339844,304.8963928222656,293.1499938964844,293.1499938964844,278.25,33273.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445671200752258,1.0,0.0,0.0,3.8045694828033447,3.8045945167541504,9.658381259214366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.0791015625,0.0,1690.7633056640625,1895.4371337890625,0.0,2884.414306640625,0.9379132986068726,1.0,0.0,3.0,1.0,0.0
