time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8899776339530945,0.396341323852539,0.3579302132129669,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9137486219406128,0.4277814924716949,0.4062093198299408,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.897352397441864,0.4060319662094116,0.2851618528366089,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8742187023162842,0.3759336173534393,0.3576659262180328,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7523912787437439,0.2365053594112396,1.074699878692627,284.9039001464844,284.95001220703125,300.2563781738281,297.1277770996094,298.60113525390625,295.23541259765625,284.9060363769531,1.0,0.5550779700279236,0.752389669418335,0.752389669418335,1.0,1.0,-2.9797096252441406,1.3424805402755735,1.6372292041778564,0.6727434992790222,0.8910084962844849,0.8910084962844849,0.0,133.92457580566406,109.0,75391.78125,0.0,2184.593505859375,1.0,278.256591796875,283.11199951171875,300.14044189453125,305.0697326660156,293.1499938964844,293.1499938964844,278.54998779296875,38219.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503147959709167,1.0,0.0,0.0,3.709871530532837,3.7098965644836426,9.183559654957208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.5908203125,0.0,1617.680419921875,1895.4371337890625,0.0,2938.218994140625,0.9206332564353944,1.0,0.0,3.0,1.0,0.0
18008040,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8899776339530945,0.396341323852539,0.3579302132129669,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9137486219406128,0.4277814924716949,0.4062093198299408,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.897352397441864,0.4060319662094116,0.2851618528366089,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8742187023162842,0.3759336173534393,0.3576659262180328,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7523912787437439,0.2365053594112396,1.074699878692627,284.9039001464844,284.95001220703125,300.2563781738281,297.1277770996094,298.60113525390625,295.23541259765625,284.9060363769531,1.0,0.5550779700279236,0.752389669418335,0.752389669418335,1.0,1.0,-2.9797096252441406,1.3424805402755735,1.6372292041778564,0.6727434992790222,0.8910084962844849,0.8910084962844849,0.0,133.92457580566406,109.0,75391.78125,0.0,2184.593505859375,1.0,278.256591796875,283.11199951171875,300.14044189453125,305.0697326660156,293.1499938964844,293.1499938964844,278.54998779296875,38219.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503147959709167,1.0,0.0,0.0,3.709871530532837,3.7098965644836426,9.183559654957208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.5908203125,0.0,1617.680419921875,1895.4371337890625,0.0,2938.218994140625,0.9206332564353944,1.0,0.0,3.0,1.0,0.0
18008100,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9020822644233704,0.3971246778964996,0.3581455051898956,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9280949234962464,0.4289336800575256,0.4068632423877716,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9096930027008056,0.4065846502780914,0.285211980342865,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8860588669776917,0.376673012971878,0.3579574525356293,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.761880099773407,0.2367839217185974,1.0743292570114136,285.0283508300781,284.95001220703125,300.2850646972656,297.1374206542969,298.61431884765625,295.2364196777344,285.03094482421875,1.0,0.5517742037773132,0.7509835362434387,0.7509835362434387,1.0,1.0,-2.9807138442993164,1.342554211616516,1.6381597518920898,0.6724598407745361,0.9790735244750975,0.9790735244750975,0.0,128.30857849121094,109.0,74711.046875,0.0,2157.80224609375,1.0,278.5036315917969,283.2479553222656,300.110595703125,304.8705749511719,293.1499938964844,293.1499938964844,278.54998779296875,34021.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453953862190247,1.0,0.0,0.0,3.759403944015503,3.7594287395477295,9.430425507162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.7392578125,0.0,1643.0802001953125,1895.4371337890625,0.0,2892.1630859375,0.9300736784934998,1.0,0.0,3.0,1.0,0.0
18008160,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.917969286441803,0.3980791270732879,0.3587495386600494,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9454743266105652,0.4302278757095337,0.4078129529953003,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9261785745620728,0.4072951078414917,0.2855071425437927,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9006059765815735,0.3775446712970733,0.358510673046112,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7737781405448914,0.2371686249971389,1.0747779607772827,285.0144348144531,284.95001220703125,300.3136901855469,297.1469421386719,298.6284484863281,295.2391662597656,285.0126647949219,1.0,0.5485349893569946,0.749574601650238,0.749574601650238,1.0,1.0,-2.9841384887695312,1.3437734842300415,1.6403650045394895,0.6728136539459229,0.9945588707923888,0.9945588707923888,0.0,122.28548431396484,97.0,74992.6015625,0.0,2133.107421875,1.0,278.5434875488281,283.2300720214844,300.13287353515625,304.9579467773437,293.1499938964844,293.1499938964844,278.25,33311.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444697856903076,1.0,0.0,0.0,3.826416254043579,3.826441526412964,9.769621556188213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.4423828125,0.0,1717.3507080078125,1895.4371337890625,0.0,2883.50341796875,0.9429852366447448,1.0,0.0,3.0,1.0,0.0
18008220,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9537240266799928,0.3986726701259613,0.359151542186737,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9789956212043762,0.4318969547748565,0.4091535210609436,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9612760543823242,0.4076799154281616,0.2856287658214569,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9353439211845398,0.3784632086753845,0.359127938747406,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8002912998199463,0.2374111115932464,1.074367880821228,284.90203857421875,284.95001220703125,300.3707580566406,297.16571044921875,298.6508178710937,295.2345275878906,284.9042663574219,1.0,0.5418055653572083,0.7467568516731262,0.7467568516731262,1.0,1.0,-2.9866364002227783,1.344088435173035,1.6425479650497437,0.672517716884613,0.8962622880935669,0.8962622880935669,0.0,110.89641571044922,115.0,75757.0078125,0.0,2079.415771484375,1.0,278.25640869140625,283.1020812988281,300.1784362792969,305.1325988769531,293.1499938964844,293.1499938964844,278.54998779296875,38214.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502128720283508,1.0,0.0,0.0,3.73516297340393,3.735188245773315,9.309200663665252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.2958984375,0.0,1646.9559326171875,1895.4371337890625,0.0,2937.2646484375,0.9262350797653198,1.0,0.0,3.0,1.0,0.0
18008280,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9537240266799928,0.3986726701259613,0.359151542186737,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9789956212043762,0.4318969547748565,0.4091535210609436,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9612760543823242,0.4076799154281616,0.2856287658214569,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9353439211845398,0.3784632086753845,0.359127938747406,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8002912998199463,0.2374111115932464,1.074367880821228,284.90203857421875,284.95001220703125,300.3707580566406,297.16571044921875,298.6508178710937,295.2345275878906,284.9042663574219,1.0,0.5418055653572083,0.7467568516731262,0.7467568516731262,1.0,1.0,-2.9866364002227783,1.344088435173035,1.6425479650497437,0.672517716884613,0.8962622880935669,0.8962622880935669,0.0,110.89641571044922,115.0,75757.0078125,0.0,2079.415771484375,1.0,278.25640869140625,283.1020812988281,300.1784362792969,305.1325988769531,293.1499938964844,293.1499938964844,278.54998779296875,38214.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502128720283508,1.0,0.0,0.0,3.73516297340393,3.735188245773315,9.309200663665252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.2958984375,0.0,1646.9559326171875,1895.4371337890625,0.0,2937.2646484375,0.9262350797653198,1.0,0.0,3.0,1.0,0.0
18008340,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9547619223594666,0.400340586900711,0.360357254743576,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9803771376609802,0.4343477487564087,0.411230206489563,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9619525671005248,0.4089224338531494,0.2863076031208038,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.936524510383606,0.3800535798072815,0.3604242205619812,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8007916212081909,0.2380703091621399,1.0766923427581787,285.02056884765625,284.95001220703125,300.427490234375,297.1840515136719,298.6778259277344,295.2381896972656,285.0191650390625,1.0,0.544030487537384,0.7439390420913696,0.7439390420913696,1.0,1.0,-2.9957354068756104,1.347583532333374,1.6481518745422363,0.6736335754394531,1.0,1.0,0.0,111.27125549316406,133.0,75407.0,0.0,2096.988525390625,1.0,278.5438232421875,283.2269897460937,300.1705322265625,305.02197265625,293.1499938964844,293.1499938964844,278.25,33371.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444491028785706,1.0,0.0,0.0,3.849919319152832,3.849944829940796,9.89000568552001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.1142578125,0.0,1746.4268798828125,1895.4371337890625,0.0,2883.310302734375,0.9482125639915466,1.0,0.0,3.0,1.0,0.0
18008400,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9547619223594666,0.400340586900711,0.360357254743576,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9803771376609802,0.4343477487564087,0.411230206489563,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9619525671005248,0.4089224338531494,0.2863076031208038,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.936524510383606,0.3800535798072815,0.3604242205619812,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8007916212081909,0.2380703091621399,1.0766923427581787,285.02056884765625,284.95001220703125,300.427490234375,297.1840515136719,298.6778259277344,295.2381896972656,285.0191650390625,1.0,0.544030487537384,0.7439390420913696,0.7439390420913696,1.0,1.0,-2.9957354068756104,1.347583532333374,1.6481518745422363,0.6736335754394531,1.0,1.0,0.0,111.27125549316406,133.0,75407.0,0.0,2096.988525390625,1.0,278.5438232421875,283.2269897460937,300.1705322265625,305.02197265625,293.1499938964844,293.1499938964844,278.25,33371.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444491028785706,1.0,0.0,0.0,3.849919319152832,3.849944829940796,9.89000568552001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.1142578125,0.0,1746.4268798828125,1895.4371337890625,0.0,2883.310302734375,0.9482125639915466,1.0,0.0,3.0,1.0,0.0
18008460,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9300352931022644,0.400723785161972,0.3613483607769012,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.959242820739746,0.4359146654605865,0.413282960653305,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9375379085540771,0.409174770116806,0.2869355976581573,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9120543003082277,0.3808471858501434,0.3617313504219055,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7819410562515259,0.238194927573204,1.079590082168579,284.9047546386719,284.95001220703125,300.48388671875,297.20196533203125,298.6993408203125,295.2323608398437,284.9068298339844,1.0,0.5507554411888123,0.7410343885421753,0.7410343885421753,1.0,1.0,-3.0052106380462646,1.3511593341827393,1.654051423072815,0.6749996542930603,0.908176839351654,0.908176839351654,0.0,119.79703521728516,151.0,76388.9375,0.0,2157.07958984375,1.0,278.2567749023437,283.0920715332031,300.21630859375,305.20977783203125,293.1499938964844,293.1499938964844,278.1499938964844,37890.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850517213344574,1.0,0.0,0.0,3.774399757385254,3.774425506591797,9.505809543952636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.7333984375,0.0,1690.6534423828125,1895.4371337890625,0.0,2940.115478515625,0.9346333146095276,1.0,0.0,3.0,1.0,0.0
18008520,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9300352931022644,0.400723785161972,0.3613483607769012,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.959242820739746,0.4359146654605865,0.413282960653305,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9375379085540771,0.409174770116806,0.2869355976581573,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9120543003082277,0.3808471858501434,0.3617313504219055,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7819410562515259,0.238194927573204,1.079590082168579,284.9047546386719,284.95001220703125,300.48388671875,297.20196533203125,298.6993408203125,295.2323608398437,284.9068298339844,1.0,0.5507554411888123,0.7410343885421753,0.7410343885421753,1.0,1.0,-3.0052106380462646,1.3511593341827393,1.654051423072815,0.6749996542930603,0.908176839351654,0.908176839351654,0.0,119.79703521728516,151.0,76388.9375,0.0,2157.07958984375,1.0,278.2567749023437,283.0920715332031,300.21630859375,305.20977783203125,293.1499938964844,293.1499938964844,278.1499938964844,37890.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850517213344574,1.0,0.0,0.0,3.774399757385254,3.774425506591797,9.505809543952636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.7333984375,0.0,1690.6534423828125,1895.4371337890625,0.0,2940.115478515625,0.9346333146095276,1.0,0.0,3.0,1.0,0.0
18008580,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8989213705062866,0.4012563228607178,0.3621878623962402,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9277143478393556,0.4375549554824829,0.4152425825595855,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9052415490150452,0.4095068573951721,0.2874691486358642,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8837502002716064,0.3816629946231842,0.3629335165023803,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.758314311504364,0.2382494658231735,1.0820705890655518,284.9276123046875,284.95001220703125,300.5399169921875,297.2193908691406,298.72137451171875,295.2278747558594,284.9295349121094,1.0,0.5598260164260864,0.738129734992981,0.738129734992981,1.0,1.0,-3.0136404037475586,1.3542282581329346,1.659412145614624,0.675957977771759,0.8930214047431946,0.8930214047431946,0.0,132.63377380371094,169.0,76525.890625,0.0,2237.855224609375,1.0,278.1522827148437,283.1024169921875,300.21875,305.2050170898437,293.1499938964844,293.1499938964844,278.45001220703125,37766.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506708741188049,1.0,0.0,0.0,3.69343638420105,3.693461179733277,9.102371336666693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.822265625,0.0,1595.409423828125,1895.4371337890625,0.0,2941.554931640625,0.916686475276947,1.0,0.0,3.0,1.0,0.0
18008640,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8989213705062866,0.4012563228607178,0.3621878623962402,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9277143478393556,0.4375549554824829,0.4152425825595855,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9052415490150452,0.4095068573951721,0.2874691486358642,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8837502002716064,0.3816629946231842,0.3629335165023803,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.758314311504364,0.2382494658231735,1.0820705890655518,284.9276123046875,284.95001220703125,300.5399169921875,297.2193908691406,298.72137451171875,295.2278747558594,284.9295349121094,1.0,0.5598260164260864,0.738129734992981,0.738129734992981,1.0,1.0,-3.0136404037475586,1.3542282581329346,1.659412145614624,0.675957977771759,0.8930214047431946,0.8930214047431946,0.0,132.63377380371094,169.0,76525.890625,0.0,2237.855224609375,1.0,278.1522827148437,283.1024169921875,300.21875,305.2050170898437,293.1499938964844,293.1499938964844,278.45001220703125,37766.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506708741188049,1.0,0.0,0.0,3.69343638420105,3.693461179733277,9.102371336666693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.822265625,0.0,1595.409423828125,1895.4371337890625,0.0,2941.554931640625,0.916686475276947,1.0,0.0,3.0,1.0,0.0
18008700,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8856357932090759,0.4019768536090851,0.3628805577754974,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9126638770103456,0.43871009349823,0.4164361953735351,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8916913270950317,0.4100436568260193,0.2879094779491424,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8709153532981873,0.3823620080947876,0.3637191355228424,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7476956248283386,0.2384534031152725,1.0838419198989868,285.050048828125,284.95001220703125,300.5677795410156,297.2279357910156,298.7343139648437,295.2290954589844,285.0523376464844,1.0,0.5649800896644592,0.736677348613739,0.736677348613739,1.0,1.0,-3.0195059776306152,1.3565460443496704,1.6629600524902344,0.6768079996109009,0.9874182343482972,0.9874182343482972,0.0,139.80126953125,169.0,75969.15625,0.0,2285.235595703125,1.0,278.4027099609375,283.23492431640625,300.1976013183594,305.0314025878906,293.1499938964844,293.1499938964844,278.45001220703125,33515.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459250330924988,1.0,0.0,0.0,3.753585577011109,3.753610134124756,9.401257443641952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.955078125,0.0,1632.381591796875,1895.4371337890625,0.0,2897.11962890625,0.9283955693244934,1.0,0.0,3.0,1.0,0.0
18008760,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8737533688545227,0.4027644097805023,0.3638772964477539,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9000222682952881,0.4399353265762329,0.4178771674633026,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8795084953308105,0.4106588065624237,0.2885514795780182,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8594846129417419,0.3831293284893036,0.364726722240448,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7383121252059937,0.2387136667966842,1.0863256454467771,285.034912109375,284.95001220703125,300.5955505371094,297.236328125,298.7476806640625,295.23126220703125,285.0332946777344,1.0,0.5704982876777649,0.7351559996604919,0.7351559996604919,1.0,1.0,-3.0274038314819336,1.3597949743270874,1.6676087379455566,0.6781710982322693,1.0,1.0,0.0,147.21353149414062,187.0,76352.796875,0.0,2337.7509765625,1.0,278.443359375,283.2149963378906,300.22344970703125,305.1345520019531,293.1499938964844,293.1499938964844,278.1499938964844,32970.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453909158706665,1.0,0.0,0.0,3.8262839317321777,3.8263092041015625,9.76894511950377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.9658203125,0.0,1714.5181884765625,1895.4371337890625,0.0,2892.12158203125,0.9426684975624084,1.0,0.0,3.0,1.0,0.0
18008820,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500344753265381,0.4028022885322571,0.3648937046527862,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.875476598739624,0.4412865042686462,0.4200749099254608,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8553045988082886,0.4106722772121429,0.2892703115940094,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8371101021766663,0.3836775422096252,0.3661471903324127,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7195436954498291,0.2385728359222412,1.0896283388137815,284.9083557128906,284.95001220703125,300.6507568359375,297.2527160644531,298.7676086425781,295.22393798828125,284.9100036621094,1.0,0.5818170309066772,0.7321133017539978,0.7321133017539978,1.0,1.0,-3.0378189086914062,1.3636720180511477,1.6741467714309692,0.6796329021453857,0.9091891646385192,0.9091891646385192,0.0,164.02015686035156,205.0,77426.4375,0.0,2443.8447265625,1.0,278.1569519042969,283.068359375,300.2689514160156,305.33349609375,293.1499938964844,293.1499938964844,278.1499938964844,37555.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518735766410828,1.0,0.0,0.0,3.7666070461273193,3.766632318496704,9.466597248319886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.908203125,0.0,1678.8231201171875,1895.4371337890625,0.0,2952.822021484375,0.9325456023216248,1.0,0.0,3.0,1.0,0.0
18008880,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500344753265381,0.4028022885322571,0.3648937046527862,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.875476598739624,0.4412865042686462,0.4200749099254608,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8553045988082886,0.4106722772121429,0.2892703115940094,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8371101021766663,0.3836775422096252,0.3661471903324127,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7195436954498291,0.2385728359222412,1.0896283388137815,284.9083557128906,284.95001220703125,300.6507568359375,297.2527160644531,298.7676086425781,295.22393798828125,284.9100036621094,1.0,0.5818170309066772,0.7321133017539978,0.7321133017539978,1.0,1.0,-3.0378189086914062,1.3636720180511477,1.6741467714309692,0.6796329021453857,0.9091891646385192,0.9091891646385192,0.0,164.02015686035156,205.0,77426.4375,0.0,2443.8447265625,1.0,278.1569519042969,283.068359375,300.2689514160156,305.33349609375,293.1499938964844,293.1499938964844,278.1499938964844,37555.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518735766410828,1.0,0.0,0.0,3.7666070461273193,3.766632318496704,9.466597248319886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.908203125,0.0,1678.8231201171875,1895.4371337890625,0.0,2952.822021484375,0.9325456023216248,1.0,0.0,3.0,1.0,0.0
18008940,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8302039504051208,0.403174340724945,0.3657315671443939,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8546904921531677,0.4428445994853973,0.4221153855323791,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8350776433944702,0.4109116494655609,0.2898545563220978,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8180862665176392,0.384368747472763,0.3673923015594482,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7015425562858582,0.2384524643421173,1.092110276222229,284.94256591796875,284.95001220703125,300.7054748535156,297.2685241699219,298.7888488769531,295.2193908691406,284.9436340332031,1.0,0.5932198166847229,0.7290706038475037,0.7290706038475037,1.0,1.0,-3.0464582443237305,1.3666954040527344,1.679762840270996,0.6804741024971008,0.9171215295791626,0.9171215295791626,0.0,181.63815307617188,193.0,77496.265625,0.0,2551.510498046875,1.0,278.1501159667969,283.0954284667969,300.2673645019531,305.3066711425781,293.1499938964844,293.1499938964844,278.1499938964844,36531.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510767221450806,1.0,0.0,0.0,3.744478225708008,3.7445032596588135,9.355692327517318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.2744140625,0.0,1644.9215087890625,1895.4371337890625,0.0,2945.3564453125,0.9269559979438782,1.0,0.0,3.0,1.0,0.0
18009000,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8302039504051208,0.403174340724945,0.3657315671443939,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8546904921531677,0.4428445994853973,0.4221153855323791,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8350776433944702,0.4109116494655609,0.2898545563220978,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8180862665176392,0.384368747472763,0.3673923015594482,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7015425562858582,0.2384524643421173,1.092110276222229,284.94256591796875,284.95001220703125,300.7054748535156,297.2685241699219,298.7888488769531,295.2193908691406,284.9436340332031,1.0,0.5932198166847229,0.7290706038475037,0.7290706038475037,1.0,1.0,-3.0464582443237305,1.3666954040527344,1.679762840270996,0.6804741024971008,0.9171215295791626,0.9171215295791626,0.0,181.63815307617188,193.0,77496.265625,0.0,2551.510498046875,1.0,278.1501159667969,283.0954284667969,300.2673645019531,305.3066711425781,293.1499938964844,293.1499938964844,278.1499938964844,36531.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510767221450806,1.0,0.0,0.0,3.744478225708008,3.7445032596588135,9.355692327517318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.2744140625,0.0,1644.9215087890625,1895.4371337890625,0.0,2945.3564453125,0.9269559979438782,1.0,0.0,3.0,1.0,0.0
18009060,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8259152770042419,0.4037586152553558,0.3663954138755798,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8507403135299683,0.444572389125824,0.4238903224468231,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8306477069854736,0.4113437235355377,0.2902642488479614,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.813954770565033,0.3852072060108185,0.3683357536792755,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.697106659412384,0.2384288907051086,1.0927629470825195,284.95416259765625,284.95001220703125,300.7597351074219,297.2837829589844,298.81085205078125,295.2171325683594,284.954345703125,1.0,0.5959373712539673,0.7259361743927002,0.7259361743927002,1.0,1.0,-3.051807403564453,1.3680648803710938,1.6837425231933594,0.6805098652839661,0.924789309501648,0.924789309501648,0.0,186.40036010742188,181.0,77634.453125,0.0,2586.471923828125,1.0,278.1499938964844,283.1011657714844,300.2820739746094,305.3278503417969,293.1499938964844,293.1499938964844,278.1499938964844,35936.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506644368171692,1.0,0.0,0.0,3.747653007507324,3.747677803039551,9.371562441629068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.232421875,0.0,1644.0660400390625,1895.4371337890625,0.0,2941.494384765625,0.927159070968628,1.0,0.0,3.0,1.0,0.0
18009120,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8259152770042419,0.4037586152553558,0.3663954138755798,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8507403135299683,0.444572389125824,0.4238903224468231,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8306477069854736,0.4113437235355377,0.2902642488479614,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.813954770565033,0.3852072060108185,0.3683357536792755,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.697106659412384,0.2384288907051086,1.0927629470825195,284.95416259765625,284.95001220703125,300.7597351074219,297.2837829589844,298.81085205078125,295.2171325683594,284.954345703125,1.0,0.5959373712539673,0.7259361743927002,0.7259361743927002,1.0,1.0,-3.051807403564453,1.3680648803710938,1.6837425231933594,0.6805098652839661,0.924789309501648,0.924789309501648,0.0,186.40036010742188,181.0,77634.453125,0.0,2586.471923828125,1.0,278.1499938964844,283.1011657714844,300.2820739746094,305.3278503417969,293.1499938964844,293.1499938964844,278.1499938964844,35936.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506644368171692,1.0,0.0,0.0,3.747653007507324,3.747677803039551,9.371562441629068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.232421875,0.0,1644.0660400390625,1895.4371337890625,0.0,2941.494384765625,0.927159070968628,1.0,0.0,3.0,1.0,0.0
18009180,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8294247984886169,0.404380053281784,0.3668296635150909,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8551948666572571,0.4463584721088409,0.4254338443279266,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8340967297554016,0.4118377566337585,0.2905087471008301,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8176901936531067,0.3861019909381866,0.3690439164638519,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7001000046730042,0.2384804934263229,1.092335820198059,284.9552001953125,284.95001220703125,300.8134460449219,297.29840087890625,298.8329467773437,295.2157897949219,284.9551696777344,1.0,0.594387948513031,0.722801685333252,0.722801685333252,1.0,1.0,-3.054818153381348,1.368295431137085,1.6865227222442627,0.6798703670501709,0.9288313388824464,0.9288313388824464,0.0,183.41998291015625,169.0,77761.7109375,0.0,2576.706298828125,1.0,278.1499938964844,283.0982360839844,300.2976379394531,305.3528137207031,293.1499938964844,293.1499938964844,278.1499938964844,35780.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505309224128723,1.0,0.0,0.0,3.7562310695648193,3.756256103515625,9.414513897354482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.3154296875,0.0,1652.91064453125,1895.4371337890625,0.0,2940.24365234375,0.9289512038230896,1.0,0.0,3.0,1.0,0.0
18009240,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8294247984886169,0.404380053281784,0.3668296635150909,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8551948666572571,0.4463584721088409,0.4254338443279266,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8340967297554016,0.4118377566337585,0.2905087471008301,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8176901936531067,0.3861019909381866,0.3690439164638519,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7001000046730042,0.2384804934263229,1.092335820198059,284.9552001953125,284.95001220703125,300.8134460449219,297.29840087890625,298.8329467773437,295.2157897949219,284.9551696777344,1.0,0.594387948513031,0.722801685333252,0.722801685333252,1.0,1.0,-3.054818153381348,1.368295431137085,1.6865227222442627,0.6798703670501709,0.9288313388824464,0.9288313388824464,0.0,183.41998291015625,169.0,77761.7109375,0.0,2576.706298828125,1.0,278.1499938964844,283.0982360839844,300.2976379394531,305.3528137207031,293.1499938964844,293.1499938964844,278.1499938964844,35780.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505309224128723,1.0,0.0,0.0,3.7562310695648193,3.756256103515625,9.414513897354482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.3154296875,0.0,1652.91064453125,1895.4371337890625,0.0,2940.24365234375,0.9289512038230896,1.0,0.0,3.0,1.0,0.0
18009300,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8330450654029846,0.4046964645385742,0.3669874370098114,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8594821095466614,0.4472701847553253,0.4261549115180969,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8377203941345215,0.4121009111404419,0.2905923724174499,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8213934302330017,0.3865657448768616,0.3693457543849945,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7033742666244507,0.2385320663452148,1.091918706893921,284.9546203613281,284.95001220703125,300.840087890625,297.3054504394531,298.843994140625,295.21533203125,284.95458984375,1.0,0.5925769209861755,0.7212344408035278,0.7212344408035278,1.0,1.0,-3.055837154388428,1.3681671619415283,1.6876699924468994,0.6794110536575317,0.9300198554992676,0.9300198554992676,0.0,180.1770935058593,169.0,77816.9609375,0.0,2561.7509765625,1.0,278.1499938964844,283.0959777832031,300.3048400878906,305.3641967773437,293.1499938964844,293.1499938964844,278.1499938964844,35771.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504819869995117,1.0,0.0,0.0,3.760621547698975,3.76064658164978,9.43653503782116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.3759765625,0.0,1657.9962158203125,1895.4371337890625,0.0,2939.785400390625,0.9299225211143494,1.0,0.0,3.0,1.0,0.0
18009360,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8374953866004944,0.405017614364624,0.3671252131462097,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8647112250328064,0.4481935799121856,0.4268616139888763,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8421982526779175,0.4123737215995788,0.2906640768051147,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8258693814277649,0.3870389461517334,0.3696314394474029,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7074078321456909,0.2385967224836349,1.0914442539215088,284.9540100097656,284.95001220703125,300.8666076660156,297.3123779296875,298.8550720214844,295.21502685546875,284.9539794921875,1.0,0.5903891921043396,0.7197531461715698,0.7197531461715698,1.0,1.0,-3.056711435317993,1.3679945468902588,1.6887168884277344,0.678938090801239,0.9310025572776794,0.9310025572776794,0.0,176.29885864257812,157.0,77868.2734375,0.0,2543.197265625,1.0,278.1499938964844,283.0937805175781,300.3117980957031,305.3749694824219,293.1499938964844,293.1499938964844,278.1499938964844,35775.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504318594932556,1.0,0.0,0.0,3.764761924743652,3.764786958694458,9.457324949835312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.62109375,0.0,1662.903076171875,1895.4371337890625,0.0,2939.31591796875,0.9308515787124634,1.0,0.0,3.0,1.0,0.0
18009420,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8488340973854065,0.4056793451309204,0.3673640489578247,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8778991103172302,0.4500828385353088,0.4282579720020294,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8536632657051086,0.4129536747932434,0.2907896637916565,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8370593190193176,0.3880179226398468,0.3701773285865783,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7171582579612732,0.2387650460004806,1.090411901473999,284.953125,284.95001220703125,300.919189453125,297.3256530761719,298.877197265625,295.2148132324219,284.9530944824219,1.0,0.5851709246635437,0.7167906165122986,0.7167906165122986,1.0,1.0,-3.058243989944458,1.3675271272659302,1.6907167434692385,0.6779168248176575,0.9326545000076294,0.9326545000076294,0.0,167.11917114257812,145.0,77960.8359375,0.0,2498.223876953125,1.0,278.1499938964844,283.0897827148437,300.3250732421875,305.3949890136719,293.1499938964844,293.1499938964844,278.1499938964844,35796.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850315272808075,1.0,0.0,0.0,3.772245407104492,3.772270441055298,9.494960409028864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.1474609375,0.0,1671.9002685546875,1895.4371337890625,0.0,2938.223876953125,0.9325444102287292,1.0,0.0,3.0,1.0,0.0
18009480,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8488340973854065,0.4056793451309204,0.3673640489578247,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8778991103172302,0.4500828385353088,0.4282579720020294,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8536632657051086,0.4129536747932434,0.2907896637916565,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8370593190193176,0.3880179226398468,0.3701773285865783,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7171582579612732,0.2387650460004806,1.090411901473999,284.953125,284.95001220703125,300.919189453125,297.3256530761719,298.877197265625,295.2148132324219,284.9530944824219,1.0,0.5851709246635437,0.7167906165122986,0.7167906165122986,1.0,1.0,-3.058243989944458,1.3675271272659302,1.6907167434692385,0.6779168248176575,0.9326545000076294,0.9326545000076294,0.0,167.11917114257812,145.0,77960.8359375,0.0,2498.223876953125,1.0,278.1499938964844,283.0897827148437,300.3250732421875,305.3949890136719,293.1499938964844,293.1499938964844,278.1499938964844,35796.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850315272808075,1.0,0.0,0.0,3.772245407104492,3.772270441055298,9.494960409028864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.1474609375,0.0,1671.9002685546875,1895.4371337890625,0.0,2938.223876953125,0.9325444102287292,1.0,0.0,3.0,1.0,0.0
18009540,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.863508403301239,0.4063677191734314,0.3675808012485504,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8946134448051453,0.4520304203033447,0.4296606481075287,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8685293793678284,0.4135797917842865,0.2909117937088012,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8513764142990112,0.3890396356582641,0.3707155883312225,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7286695241928101,0.2389779388904571,1.0893611907958984,284.9526672363281,284.95001220703125,300.9711608886719,297.3382568359375,298.8992004394531,295.215087890625,284.9526672363281,1.0,0.5792227983474731,0.7138280868530273,0.7138280868530273,1.0,1.0,-3.059721708297729,1.367000937461853,1.692720890045166,0.6768508553504944,0.934199035167694,0.934199035167694,0.0,156.71913146972656,133.0,78045.234375,0.0,2446.733154296875,1.0,278.1499938964844,283.0863037109375,300.3376159667969,305.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,35814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501854538917542,1.0,0.0,0.0,3.778973340988159,3.778998613357544,9.528860118734884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.064453125,0.0,1680.012451171875,1895.4371337890625,0.0,2937.008056640625,0.9340689182281494,1.0,0.0,3.0,1.0,0.0
18009600,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.863508403301239,0.4063677191734314,0.3675808012485504,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8946134448051453,0.4520304203033447,0.4296606481075287,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8685293793678284,0.4135797917842865,0.2909117937088012,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8513764142990112,0.3890396356582641,0.3707155883312225,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7286695241928101,0.2389779388904571,1.0893611907958984,284.9526672363281,284.95001220703125,300.9711608886719,297.3382568359375,298.8992004394531,295.215087890625,284.9526672363281,1.0,0.5792227983474731,0.7138280868530273,0.7138280868530273,1.0,1.0,-3.059721708297729,1.367000937461853,1.692720890045166,0.6768508553504944,0.934199035167694,0.934199035167694,0.0,156.71913146972656,133.0,78045.234375,0.0,2446.733154296875,1.0,278.1499938964844,283.0863037109375,300.3376159667969,305.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,35814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501854538917542,1.0,0.0,0.0,3.778973340988159,3.778998613357544,9.528860118734884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.064453125,0.0,1680.012451171875,1895.4371337890625,0.0,2937.008056640625,0.9340689182281494,1.0,0.0,3.0,1.0,0.0
18009660,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8818007707595825,0.4070790112018585,0.3677946627140045,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9155794978141784,0.4540319740772247,0.4310890734195709,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8870177268981934,0.4142472445964813,0.2910444140434265,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8692715167999268,0.3900987207889557,0.3712645173072815,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7425130605697632,0.2392237782478332,1.0883479118347168,284.9525451660156,284.95001220703125,301.0224609375,297.3501281738281,298.921142578125,295.2157592773437,284.9525451660156,1.0,0.5728849768638611,0.7109382152557373,0.7109382152557373,1.0,1.0,-3.061295747756958,1.3665168285369873,1.6947788000106812,0.6758111119270325,0.9358089566230774,0.9358089566230774,0.0,145.6868896484375,121.0,78127.0546875,0.0,2392.06982421875,1.0,278.1499938964844,283.08306884765625,300.3495178222656,305.4313049316406,293.1499938964844,293.1499938964844,278.1499938964844,35824.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850064218044281,1.0,0.0,0.0,3.7853968143463135,3.785422325134277,9.56128246798471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.3857421875,0.0,1687.722900390625,1895.4371337890625,0.0,2935.8720703125,0.9355199337005616,1.0,0.0,3.0,1.0,0.0
18009720,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8818007707595825,0.4070790112018585,0.3677946627140045,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9155794978141784,0.4540319740772247,0.4310890734195709,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8870177268981934,0.4142472445964813,0.2910444140434265,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8692715167999268,0.3900987207889557,0.3712645173072815,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7425130605697632,0.2392237782478332,1.0883479118347168,284.9525451660156,284.95001220703125,301.0224609375,297.3501281738281,298.921142578125,295.2157592773437,284.9525451660156,1.0,0.5728849768638611,0.7109382152557373,0.7109382152557373,1.0,1.0,-3.061295747756958,1.3665168285369873,1.6947788000106812,0.6758111119270325,0.9358089566230774,0.9358089566230774,0.0,145.6868896484375,121.0,78127.0546875,0.0,2392.06982421875,1.0,278.1499938964844,283.08306884765625,300.3495178222656,305.4313049316406,293.1499938964844,293.1499938964844,278.1499938964844,35824.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850064218044281,1.0,0.0,0.0,3.7853968143463135,3.785422325134277,9.56128246798471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.3857421875,0.0,1687.722900390625,1895.4371337890625,0.0,2935.8720703125,0.9355199337005616,1.0,0.0,3.0,1.0,0.0
18009780,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.904405415058136,0.4078128039836883,0.3680137395858764,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9430695176124572,0.4560919106006622,0.4325563311576843,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9100329875946044,0.4149578511714935,0.2911954522132873,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8916277885437012,0.3911961317062378,0.371833860874176,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7599574327468872,0.2394978404045105,1.0873920917510986,284.9525146484375,284.95001220703125,301.0730895996094,297.3612365722656,298.9428100585937,295.2167358398437,284.9525451660156,1.0,0.5662950873374939,0.708048403263092,0.708048403263092,1.0,1.0,-3.063040971755981,1.366080641746521,1.6969603300094604,0.6747903227806091,0.9374890327453612,0.9374890327453612,0.0,134.25083923339844,109.0,78207.5625,0.0,2335.552001953125,1.0,278.1499938964844,283.0799255371094,300.36065673828125,305.4481506347656,293.1499938964844,293.1499938964844,278.1499938964844,35827.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499546051025391,1.0,0.0,0.0,3.7917213439941406,3.791746854782105,9.593258027962293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.2734375,0.0,1695.2930908203125,1895.4371337890625,0.0,2934.845458984375,0.9369446039199828,1.0,0.0,3.0,1.0,0.0
