time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.904405415058136,0.4078128039836883,0.3680137395858764,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9430695176124572,0.4560919106006622,0.4325563311576843,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9100329875946044,0.4149578511714935,0.2911954522132873,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8916277885437012,0.3911961317062378,0.371833860874176,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7599574327468872,0.2394978404045105,1.0873920917510986,284.9525146484375,284.95001220703125,301.0730895996094,297.3612365722656,298.9428100585937,295.2167358398437,284.9525451660156,1.0,0.5662950873374939,0.708048403263092,0.708048403263092,1.0,1.0,-3.063040971755981,1.366080641746521,1.6969603300094604,0.6747903227806091,0.9374890327453612,0.9374890327453612,0.0,134.25083923339844,109.0,78207.5625,0.0,2335.552001953125,1.0,278.1499938964844,283.0799255371094,300.36065673828125,305.4481506347656,293.1499938964844,293.1499938964844,278.1499938964844,35827.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499546051025391,1.0,0.0,0.0,3.7917213439941406,3.791746854782105,9.593258027962293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.2734375,0.0,1695.2930908203125,1895.4371337890625,0.0,2934.845458984375,0.9369446039199828,1.0,0.0,3.0,1.0,0.0
18009900,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.918606460094452,0.4081867933273315,0.3681266009807586,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9581995010375975,0.4571417868137359,0.4333053529262543,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.924741268157959,0.4153275191783905,0.2912785410881042,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.904748797416687,0.3917573988437652,0.3721271753311157,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7704575061798096,0.2396426051855087,1.0869351625442505,284.9525451660156,284.95001220703125,301.09814453125,297.36651611328125,298.9535522460937,295.2173156738281,284.9525451660156,1.0,0.5629456639289856,0.706603467464447,0.706603467464447,1.0,1.0,-3.063981294631958,1.365881323814392,1.698099970817566,0.6742875576019287,0.9383493065834044,0.9383493065834044,0.0,128.45150756835938,109.0,78247.6171875,0.0,2306.966796875,1.0,278.1499938964844,283.0783386230469,300.3659362792969,305.4562683105469,293.1499938964844,293.1499938964844,278.1499938964844,35828.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499082326889038,1.0,0.0,0.0,3.79488205909729,3.794907569885254,9.609258313503233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.1005859375,0.0,1699.076904296875,1895.4371337890625,0.0,2934.411376953125,0.9376559257507324,1.0,0.0,3.0,1.0,0.0
18009960,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9351982474327089,0.4085651636123657,0.3682419061660766,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9735654592514038,0.4582040309906006,0.4340643882751465,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9413824677467346,0.4157060086727142,0.2913666665554046,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9206254482269288,0.3923263251781463,0.3724261820316314,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.782403290271759,0.2397917360067367,1.0864914655685425,284.9525756835937,284.95001220703125,301.1230163574219,297.37158203125,298.9642639160156,295.21795654296875,284.9525756835937,1.0,0.5595686435699463,0.7051649689674377,0.7051649689674377,1.0,1.0,-3.0649638175964355,1.3656957149505615,1.699268102645874,0.6737917065620422,0.9392213821411132,0.9392213821411132,0.0,122.61483764648438,97.0,78287.625,0.0,2278.24658203125,1.0,278.1499938964844,283.0767517089844,300.3710327148437,305.4642028808594,293.1499938964844,293.1499938964844,278.1499938964844,35828.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498690724372864,1.0,0.0,0.0,3.7980477809906006,3.798073053359986,9.62529611570062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.865234375,0.0,1702.86865234375,1895.4371337890625,0.0,2934.044189453125,0.9383679628372192,1.0,0.0,3.0,1.0,0.0
18010020,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9698808789253236,0.4093142747879028,0.3684975206851959,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.460468590259552,0.4329294562339782,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9751930236816406,0.41646409034729,0.2915678918361664,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9569419622421264,0.3934642970561981,0.3730566501617431,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8094778060913086,0.2400851845741272,1.0857340097427368,284.9505615234375,284.95001220703125,301.1722106933594,297.381103515625,298.98541259765625,295.2196044921875,284.9500732421875,1.0,0.5525820851325989,0.7022879719734192,0.7022879719734192,1.0,1.0,-3.063589096069336,1.3636844158172607,1.6999045610427856,0.6721270680427551,0.9393455982208252,0.9393455982208252,0.0,111.43215942382812,117.0,78310.6484375,0.0,2217.6083984375,1.0,278.1499938964844,283.0718688964844,300.3807067871094,305.4783020019531,293.1499938964844,293.1499938964844,278.1499938964844,35874.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498051762580872,1.0,0.0,0.0,3.803445339202881,3.8034706115722656,9.652673043092364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.1171875,0.0,1709.70263671875,1895.4371337890625,0.0,2933.446044921875,0.9395831227302552,1.0,0.0,3.0,1.0,0.0
18010080,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9698808789253236,0.4093142747879028,0.3684975206851959,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.460468590259552,0.4329294562339782,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9751930236816406,0.41646409034729,0.2915678918361664,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9569419622421264,0.3934642970561981,0.3730566501617431,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8094778060913086,0.2400851845741272,1.0857340097427368,284.9505615234375,284.95001220703125,301.1722106933594,297.381103515625,298.98541259765625,295.2196044921875,284.9500732421875,1.0,0.5525820851325989,0.7022879719734192,0.7022879719734192,1.0,1.0,-3.063589096069336,1.3636844158172607,1.6999045610427856,0.6721270680427551,0.9393455982208252,0.9393455982208252,0.0,111.43215942382812,117.0,78310.6484375,0.0,2217.6083984375,1.0,278.1499938964844,283.0718688964844,300.3807067871094,305.4783020019531,293.1499938964844,293.1499938964844,278.1499938964844,35874.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498051762580872,1.0,0.0,0.0,3.803445339202881,3.8034706115722656,9.652673043092364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.1171875,0.0,1709.70263671875,1895.4371337890625,0.0,2933.446044921875,0.9395831227302552,1.0,0.0,3.0,1.0,0.0
18010140,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9681122303009032,0.4100378453731537,0.3691658675670624,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.4632874131202698,0.4360645115375519,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9735039472579956,0.4172255396842956,0.2921085953712463,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9554195404052734,0.3946079313755035,0.3741484880447387,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.807837724685669,0.2403723746538162,1.087127685546875,284.95703125,284.95001220703125,301.2206115722656,297.3897705078125,299.00787353515625,295.2236022949219,284.9578552246094,1.0,0.555231511592865,0.6994109749794006,0.6994109749794006,1.0,1.0,-3.0720956325531006,1.3664155006408691,1.7056801319122314,0.6723305583000183,0.9444367289543152,0.9444367289543152,0.0,112.4867172241211,137.0,78464.203125,0.0,2238.240478515625,1.0,278.1499938964844,283.0749206542969,300.3890991210937,305.48980712890625,293.1499938964844,293.1499938964844,278.1499938964844,35775.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849624514579773,1.0,0.0,0.0,3.807440757751465,3.8074662685394287,9.672965006757297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.873046875,0.0,1713.733154296875,1895.4371337890625,0.0,2931.753662109375,0.9405468702316284,1.0,0.0,3.0,1.0,0.0
18010200,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9681122303009032,0.4100378453731537,0.3691658675670624,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.4632874131202698,0.4360645115375519,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9735039472579956,0.4172255396842956,0.2921085953712463,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9554195404052734,0.3946079313755035,0.3741484880447387,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.807837724685669,0.2403723746538162,1.087127685546875,284.95703125,284.95001220703125,301.2206115722656,297.3897705078125,299.00787353515625,295.2236022949219,284.9578552246094,1.0,0.555231511592865,0.6994109749794006,0.6994109749794006,1.0,1.0,-3.0720956325531006,1.3664155006408691,1.7056801319122314,0.6723305583000183,0.9444367289543152,0.9444367289543152,0.0,112.4867172241211,137.0,78464.203125,0.0,2238.240478515625,1.0,278.1499938964844,283.0749206542969,300.3890991210937,305.48980712890625,293.1499938964844,293.1499938964844,278.1499938964844,35775.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849624514579773,1.0,0.0,0.0,3.807440757751465,3.8074662685394287,9.672965006757297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.873046875,0.0,1713.733154296875,1895.4371337890625,0.0,2931.753662109375,0.9405468702316284,1.0,0.0,3.0,1.0,0.0
18010260,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9404229521751404,0.4107114672660827,0.3701432943344116,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9806902408599854,0.4649204313755035,0.4404131174087524,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9465928077697754,0.4179682731628418,0.2929095923900604,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9270156025886536,0.3957286179065704,0.3755880892276764,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7857664227485657,0.2405889481306076,1.0899804830551147,284.9606018066406,284.95001220703125,301.2682189941406,297.3975830078125,299.0267639160156,295.2219543457031,284.96044921875,1.0,0.5630802512168884,0.6964958310127258,0.6964958310127258,1.0,1.0,-3.085192441940308,1.3711464405059814,1.7140460014343262,0.6741599440574646,0.954418420791626,0.954418420791626,0.0,122.26675415039062,157.0,78828.609375,0.0,2313.048095703125,1.0,278.1499938964844,283.0694580078125,300.3999328613281,305.526123046875,293.1499938964844,293.1499938964844,278.1499938964844,35463.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501511216163635,1.0,0.0,0.0,3.830287456512451,3.830313205718994,9.789398518478265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.8310546875,0.0,1738.933349609375,1895.4371337890625,0.0,2936.686279296875,0.9453883767127992,1.0,0.0,3.0,1.0,0.0
18010320,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9404229521751404,0.4107114672660827,0.3701432943344116,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9806902408599854,0.4649204313755035,0.4404131174087524,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9465928077697754,0.4179682731628418,0.2929095923900604,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9270156025886536,0.3957286179065704,0.3755880892276764,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7857664227485657,0.2405889481306076,1.0899804830551147,284.9606018066406,284.95001220703125,301.2682189941406,297.3975830078125,299.0267639160156,295.2219543457031,284.96044921875,1.0,0.5630802512168884,0.6964958310127258,0.6964958310127258,1.0,1.0,-3.085192441940308,1.3711464405059814,1.7140460014343262,0.6741599440574646,0.954418420791626,0.954418420791626,0.0,122.26675415039062,157.0,78828.609375,0.0,2313.048095703125,1.0,278.1499938964844,283.0694580078125,300.3999328613281,305.526123046875,293.1499938964844,293.1499938964844,278.1499938964844,35463.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501511216163635,1.0,0.0,0.0,3.830287456512451,3.830313205718994,9.789398518478265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.8310546875,0.0,1738.933349609375,1895.4371337890625,0.0,2936.686279296875,0.9453883767127992,1.0,0.0,3.0,1.0,0.0
18010380,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9042813777923584,0.4112085998058319,0.3711468577384949,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9481850266456604,0.4668765068054199,0.4427444338798523,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9100021719932556,0.418579638004303,0.2937625646591186,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8932230472564697,0.3967256844043731,0.3771048486232757,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7590422630310059,0.2406549006700515,1.0930626392364502,284.9594116210937,284.95001220703125,301.31500244140625,297.4045104980469,299.04547119140625,295.22088623046875,284.9594421386719,1.0,0.573215663433075,0.693580687046051,0.693580687046051,1.0,1.0,-3.095283269882202,1.374438762664795,1.7208445072174072,0.6750562191009521,0.9599932432174684,0.9599932432174684,0.0,136.8100128173828,177.0,79100.578125,0.0,2408.80078125,1.0,278.1499938964844,283.062255859375,300.40753173828125,305.5525817871094,293.1499938964844,293.1499938964844,278.1499938964844,35485.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507770895957947,1.0,0.0,0.0,3.848973035812378,3.8489990234375,9.885144436339033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.7841796875,0.0,1761.947265625,1895.4371337890625,0.0,2942.5498046875,0.9496150612831116,1.0,0.0,3.0,1.0,0.0
18010440,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9042813777923584,0.4112085998058319,0.3711468577384949,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9481850266456604,0.4668765068054199,0.4427444338798523,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9100021719932556,0.418579638004303,0.2937625646591186,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8932230472564697,0.3967256844043731,0.3771048486232757,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7590422630310059,0.2406549006700515,1.0930626392364502,284.9594116210937,284.95001220703125,301.31500244140625,297.4045104980469,299.04547119140625,295.22088623046875,284.9594421386719,1.0,0.573215663433075,0.693580687046051,0.693580687046051,1.0,1.0,-3.095283269882202,1.374438762664795,1.7208445072174072,0.6750562191009521,0.9599932432174684,0.9599932432174684,0.0,136.8100128173828,177.0,79100.578125,0.0,2408.80078125,1.0,278.1499938964844,283.062255859375,300.40753173828125,305.5525817871094,293.1499938964844,293.1499938964844,278.1499938964844,35485.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507770895957947,1.0,0.0,0.0,3.848973035812378,3.8489990234375,9.885144436339033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.7841796875,0.0,1761.947265625,1895.4371337890625,0.0,2942.5498046875,0.9496150612831116,1.0,0.0,3.0,1.0,0.0
18010500,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8886666297912598,0.411419928073883,0.3716492056846618,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9305161237716676,0.4678671956062317,0.4439924657344818,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8940550684928894,0.4188593924045563,0.2941984832286834,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8780922293663025,0.3971965312957763,0.3778753876686096,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7467396855354309,0.240644484758377,1.0945947170257568,284.959228515625,284.95001220703125,301.33807373046875,297.4076538085937,299.0546264648437,295.2203063964844,284.9592590332031,1.0,0.5788930058479309,0.6921231150627136,0.6921231150627136,1.0,1.0,-3.1006813049316406,1.3762315511703491,1.724449872970581,0.6755862236022949,0.9629619121551514,0.9629619121551514,0.0,145.17015075683594,177.0,79242.2109375,0.0,2463.15380859375,1.0,278.1499938964844,283.058837890625,300.4107360839844,305.5653381347656,293.1499938964844,293.1499938964844,278.1499938964844,35483.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851096510887146,1.0,0.0,0.0,3.8585572242736816,3.858583211898804,9.934435638569994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.8857421875,0.0,1773.7274169921875,1895.4371337890625,0.0,2945.5419921875,0.95177161693573,1.0,0.0,3.0,1.0,0.0
18010560,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8741865754127502,0.4116138219833374,0.3721513450145721,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9138494729995728,0.4688587486743927,0.4452604651451111,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8794665932655334,0.4191279411315918,0.2946386933326721,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8641721606254578,0.3976543843746185,0.3786502182483673,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7355575561523438,0.2406116724014282,1.096104383468628,284.95904541015625,284.95001220703125,301.36090087890625,297.4105224609375,299.06353759765625,295.2196960449219,284.95904541015625,1.0,0.5847823619842529,0.6905162930488586,0.6905162930488586,1.0,1.0,-3.106087446212769,1.377940654754639,1.72814679145813,0.6760358810424805,0.9658457636833192,0.9658457636833192,0.0,153.9796142578125,197.0,79380.40625,0.0,2520.089111328125,1.0,278.1499938964844,283.055419921875,300.4136962890625,305.5776672363281,293.1499938964844,293.1499938964844,278.1499938964844,35487.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514215350151062,1.0,0.0,0.0,3.8679862022399902,3.8680124282836914,9.98304699351138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.3134765625,0.0,1785.416015625,1895.4371337890625,0.0,2948.5869140625,0.9538977146148682,1.0,0.0,3.0,1.0,0.0
18010620,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.84912109375,0.4119591116905212,0.3731496036052704,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.886964738368988,0.4708430469036102,0.4478354156017303,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8541037440299988,0.4196408987045288,0.295527309179306,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8402628898620605,0.3985403180122375,0.3802058100700378,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.715607225894928,0.2404887825250625,1.0990269184112549,284.9587097167969,284.95001220703125,301.4059143066406,297.41558837890625,299.0809326171875,295.2183837890625,284.958740234375,1.0,0.5969356894493103,0.6873026490211487,0.6873026490211487,1.0,1.0,-3.116837978363037,1.381274938583374,1.735563039779663,0.6768785715103149,0.971486270427704,0.971486270427704,0.0,172.53538513183594,200.0,79647.828125,0.0,2639.407470703125,1.0,278.1499938964844,283.0487060546875,300.4187927246094,305.6009521484375,293.1499938964844,293.1499938964844,278.1499938964844,35501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520758748054504,1.0,0.0,0.0,3.886317253112793,3.886343717575073,1.0077894785354149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.3818359375,0.0,1808.3472900390625,1895.4371337890625,0.0,2954.717529296875,0.9580384492874146,1.0,0.0,3.0,1.0,0.0
18010680,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.84912109375,0.4119591116905212,0.3731496036052704,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.886964738368988,0.4708430469036102,0.4478354156017303,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8541037440299988,0.4196408987045288,0.295527309179306,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8402628898620605,0.3985403180122375,0.3802058100700378,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.715607225894928,0.2404887825250625,1.0990269184112549,284.9587097167969,284.95001220703125,301.4059143066406,297.41558837890625,299.0809326171875,295.2183837890625,284.958740234375,1.0,0.5969356894493103,0.6873026490211487,0.6873026490211487,1.0,1.0,-3.116837978363037,1.381274938583374,1.735563039779663,0.6768785715103149,0.971486270427704,0.971486270427704,0.0,172.53538513183594,200.0,79647.828125,0.0,2639.407470703125,1.0,278.1499938964844,283.0487060546875,300.4187927246094,305.6009521484375,293.1499938964844,293.1499938964844,278.1499938964844,35501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520758748054504,1.0,0.0,0.0,3.886317253112793,3.886343717575073,1.0077894785354149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.3818359375,0.0,1808.3472900390625,1895.4371337890625,0.0,2954.717529296875,0.9580384492874146,1.0,0.0,3.0,1.0,0.0
18010740,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8366011381149292,0.412295788526535,0.373868852853775,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8738927841186523,0.4728466272354126,0.4501484930515289,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.841475248336792,0.4201568365097046,0.2962086796760559,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8284187912940979,0.3994206488132477,0.3814736008644104,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.704086422920227,0.2403374463319778,1.100473165512085,284.9564208984375,284.95001220703125,301.45001220703125,297.419677734375,299.09783935546875,295.21728515625,284.95635986328125,1.0,0.6041037440299988,0.6840890645980835,0.6840890645980835,1.0,1.0,-3.124564409255981,1.3831194639205933,1.7414449453353882,0.6769706606864929,0.9749115705490112,0.9749115705490112,0.0,184.03485107421875,188.0,79845.359375,0.0,2715.87646484375,1.0,278.1499938964844,283.0410461425781,300.4226989746094,305.61981201171875,293.1499938964844,293.1499938964844,278.1499938964844,35580.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526902198791504,1.0,0.0,0.0,3.902090072631836,3.902116537094116,1.0159862995351432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.916015625,0.0,1828.7738037109373,1895.4371337890625,0.0,2960.47412109375,0.96163010597229,1.0,0.0,3.0,1.0,0.0
18010800,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8366011381149292,0.412295788526535,0.373868852853775,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8738927841186523,0.4728466272354126,0.4501484930515289,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.841475248336792,0.4201568365097046,0.2962086796760559,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8284187912940979,0.3994206488132477,0.3814736008644104,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.704086422920227,0.2403374463319778,1.100473165512085,284.9564208984375,284.95001220703125,301.45001220703125,297.419677734375,299.09783935546875,295.21728515625,284.95635986328125,1.0,0.6041037440299988,0.6840890645980835,0.6840890645980835,1.0,1.0,-3.124564409255981,1.3831194639205933,1.7414449453353882,0.6769706606864929,0.9749115705490112,0.9749115705490112,0.0,184.03485107421875,188.0,79845.359375,0.0,2715.87646484375,1.0,278.1499938964844,283.0410461425781,300.4226989746094,305.61981201171875,293.1499938964844,293.1499938964844,278.1499938964844,35580.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526902198791504,1.0,0.0,0.0,3.902090072631836,3.902116537094116,1.0159862995351432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.916015625,0.0,1828.7738037109373,1895.4371337890625,0.0,2960.47412109375,0.96163010597229,1.0,0.0,3.0,1.0,0.0
18010860,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8356528282165527,0.4126825630664825,0.3742393553256988,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8738164901733398,0.4749166965484619,0.4521141648292541,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8406220078468323,0.4207285344600677,0.2966243326663971,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8278354406356812,0.4003435671329498,0.3823702335357666,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7028481960296631,0.2402105033397674,1.1000652313232422,284.95281982421875,284.95001220703125,301.493408203125,297.4230041503906,299.11456298828125,295.2169189453125,284.95269775390625,1.0,0.6048566102981567,0.6809195876121521,0.6809195876121521,1.0,1.0,-3.1284639835357666,1.3831347227096558,1.7453292608261108,0.6760963797569275,0.9754964113235474,0.9754964113235474,0.0,185.3092041015625,176.0,79944.4765625,0.0,2730.435546875,1.0,278.1499938964844,283.0336303710937,300.4251403808594,305.63104248046875,293.1499938964844,293.1499938964844,278.1499938964844,35722.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531213402748108,1.0,0.0,0.0,3.91281795501709,3.91284441947937,1.021580374072073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.2421875,0.0,1843.469482421875,1895.4371337890625,0.0,2964.51416015625,0.9641268849372864,1.0,0.0,3.0,1.0,0.0
18010920,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8356528282165527,0.4126825630664825,0.3742393553256988,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8738164901733398,0.4749166965484619,0.4521141648292541,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8406220078468323,0.4207285344600677,0.2966243326663971,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8278354406356812,0.4003435671329498,0.3823702335357666,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7028481960296631,0.2402105033397674,1.1000652313232422,284.95281982421875,284.95001220703125,301.493408203125,297.4230041503906,299.11456298828125,295.2169189453125,284.95269775390625,1.0,0.6048566102981567,0.6809195876121521,0.6809195876121521,1.0,1.0,-3.1284639835357666,1.3831347227096558,1.7453292608261108,0.6760963797569275,0.9754964113235474,0.9754964113235474,0.0,185.3092041015625,176.0,79944.4765625,0.0,2730.435546875,1.0,278.1499938964844,283.0336303710937,300.4251403808594,305.63104248046875,293.1499938964844,293.1499938964844,278.1499938964844,35722.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531213402748108,1.0,0.0,0.0,3.91281795501709,3.91284441947937,1.021580374072073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.2421875,0.0,1843.469482421875,1895.4371337890625,0.0,2964.51416015625,0.9641268849372864,1.0,0.0,3.0,1.0,0.0
18010980,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8412806987762451,0.4131719768047333,0.3744678497314453,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8811987638473511,0.4771063923835754,0.4539450705051422,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8464579582214355,0.4214092791080475,0.2969333827495575,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8336962461471558,0.4013614058494568,0.3831087052822113,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.707726776599884,0.2401652187108993,1.0988426208496094,284.9508361816406,284.95001220703125,301.536376953125,297.42584228515625,299.131591796875,295.2176818847656,284.9508056640625,1.0,0.6022279262542725,0.6777501106262207,0.6777501106262207,1.0,1.0,-3.130730152130127,1.382341742515564,1.748388409614563,0.6747163534164429,0.9752157330513,0.9752157330513,0.0,180.45957946777344,164.0,79982.796875,0.0,2709.056884765625,1.0,278.1499938964844,283.0287475585937,300.4269104003906,305.6361083984375,293.1499938964844,293.1499938964844,278.1499938964844,35841.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533099293708801,1.0,0.0,0.0,3.9184837341308594,3.918510437011719,1.024541120386857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.24609375,0.0,1851.6142578125,1895.4371337890625,0.0,2966.281494140625,0.9654860496520996,1.0,0.0,3.0,1.0,0.0
18011040,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8412806987762451,0.4131719768047333,0.3744678497314453,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8811987638473511,0.4771063923835754,0.4539450705051422,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8464579582214355,0.4214092791080475,0.2969333827495575,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8336962461471558,0.4013614058494568,0.3831087052822113,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.707726776599884,0.2401652187108993,1.0988426208496094,284.9508361816406,284.95001220703125,301.536376953125,297.42584228515625,299.131591796875,295.2176818847656,284.9508056640625,1.0,0.6022279262542725,0.6777501106262207,0.6777501106262207,1.0,1.0,-3.130730152130127,1.382341742515564,1.748388409614563,0.6747163534164429,0.9752157330513,0.9752157330513,0.0,180.45957946777344,164.0,79982.796875,0.0,2709.056884765625,1.0,278.1499938964844,283.0287475585937,300.4269104003906,305.6361083984375,293.1499938964844,293.1499938964844,278.1499938964844,35841.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533099293708801,1.0,0.0,0.0,3.9184837341308594,3.918510437011719,1.024541120386857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.24609375,0.0,1851.6142578125,1895.4371337890625,0.0,2966.281494140625,0.9654860496520996,1.0,0.0,3.0,1.0,0.0
18011100,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8458253741264343,0.4134536981582641,0.3745655715465545,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8868477940559387,0.4782491624355316,0.4548521041870117,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8511477112770081,0.4217919707298279,0.2970781624317169,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8383070230484009,0.4019085764884949,0.383460521697998,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7116555571556091,0.2401765584945678,1.098129153251648,284.9505310058594,284.95001220703125,301.5577087402344,297.42706298828125,299.14019775390625,295.2184753417969,284.9505310058594,1.0,0.6001383066177368,0.6761653423309326,0.6761653423309326,1.0,1.0,-3.131677627563477,1.3818403482437134,1.7498371601104736,0.6739503145217896,0.9752010107040404,0.9752010107040404,0.0,176.6656494140625,164.0,79992.359375,0.0,2690.672119140625,1.0,278.1499938964844,283.02703857421875,300.427734375,305.6377258300781,293.1499938964844,293.1499938964844,278.1499938964844,35876.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533470034599304,1.0,0.0,0.0,3.9202980995178223,3.9203248023986816,1.0254900644213194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.123046875,0.0,1854.20556640625,1895.4371337890625,0.0,2966.62890625,0.9659208059310912,1.0,0.0,3.0,1.0,0.0
18011160,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8513016700744629,0.4137545824050903,0.3746608793735504,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8935181498527527,0.4794198274612427,0.4557642042636871,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8567939400672913,0.4221984446048736,0.2972240149974823,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8438207507133484,0.4024775922298431,0.3838117718696594,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7161727547645569,0.2402072995901107,1.0974020957946775,284.95050048828125,284.95001220703125,301.57891845703125,297.4281616210937,299.14892578125,295.2194519042969,284.95050048828125,1.0,0.5977368354797363,0.6746759414672852,0.6746759414672852,1.0,1.0,-3.132612466812134,1.3813759088516235,1.7512364387512207,0.6732162833213806,0.9753499031066896,0.9753499031066896,0.0,172.3157196044922,152.0,80000.65625,0.0,2669.279296875,1.0,278.1499938964844,283.0256042480469,300.4285888671875,305.6391906738281,293.1499938964844,293.1499938964844,278.1499938964844,35899.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853367269039154,1.0,0.0,0.0,3.9218382835388175,3.9218649864196777,1.026295990413928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.8115234375,0.0,1856.3436279296875,1895.4371337890625,0.0,2966.819091796875,0.9662853479385376,1.0,0.0,3.0,1.0,0.0
18011220,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8648765683174133,0.4143984913825989,0.3748523592948913,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909829318523407,0.4818323254585266,0.4576151967048645,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8707643151283264,0.4230694472789764,0.2975267469882965,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8574231863021851,0.4036698341369629,0.3845251500606537,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7266991138458252,0.2403161823749542,1.095969557762146,284.9508056640625,284.95001220703125,301.6210327148437,297.429931640625,299.1663818359375,295.2218322753906,284.9508361816406,1.0,0.5923256874084473,0.6716971397399902,0.6716971397399902,1.0,1.0,-3.13456654548645,1.3804609775543213,1.754105567932129,0.6717212200164795,0.9760327935218812,0.9760327935218812,0.0,162.53082275390625,140.0,80017.046875,0.0,2620.818115234375,1.0,278.1499938964844,283.02301025390625,300.4301452636719,305.6418762207031,293.1499938964844,293.1499938964844,278.1499938964844,35917.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533926010131836,1.0,0.0,0.0,3.92470383644104,3.9247305393218994,1.02779631561134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.2353515625,0.0,1860.1429443359373,1895.4371337890625,0.0,2967.056396484375,0.966947853565216,1.0,0.0,3.0,1.0,0.0
18011280,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8648765683174133,0.4143984913825989,0.3748523592948913,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909829318523407,0.4818323254585266,0.4576151967048645,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8707643151283264,0.4230694472789764,0.2975267469882965,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8574231863021851,0.4036698341369629,0.3845251500606537,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7266991138458252,0.2403161823749542,1.095969557762146,284.9508056640625,284.95001220703125,301.6210327148437,297.429931640625,299.1663818359375,295.2218322753906,284.9508361816406,1.0,0.5923256874084473,0.6716971397399902,0.6716971397399902,1.0,1.0,-3.13456654548645,1.3804609775543213,1.754105567932129,0.6717212200164795,0.9760327935218812,0.9760327935218812,0.0,162.53082275390625,140.0,80017.046875,0.0,2620.818115234375,1.0,278.1499938964844,283.02301025390625,300.4301452636719,305.6418762207031,293.1499938964844,293.1499938964844,278.1499938964844,35917.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533926010131836,1.0,0.0,0.0,3.92470383644104,3.9247305393218994,1.02779631561134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.2353515625,0.0,1860.1429443359373,1895.4371337890625,0.0,2967.056396484375,0.966947853565216,1.0,0.0,3.0,1.0,0.0
18011340,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8821635246276855,0.4150831699371338,0.3750491440296173,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.931881308555603,0.4843293726444244,0.4595115780830383,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8884737491607666,0.4240059852600097,0.2978501915931701,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8747579455375671,0.404923677444458,0.3852624297142029,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7395952939987183,0.2404772043228149,1.0946093797683716,284.9512634277344,284.95001220703125,301.6627197265625,297.43121337890625,299.18377685546875,295.2245788574219,284.9512939453125,1.0,0.586384117603302,0.6687183380126953,0.6687183380126953,1.0,1.0,-3.1367223262786865,1.3795957565307615,1.7571265697479248,0.6702008247375488,0.9770931005477904,0.9770931005477904,0.0,151.80245971679688,128.0,80036.546875,0.0,2567.638671875,1.0,278.1499938964844,283.0204467773437,300.431396484375,305.6444702148437,293.1499938964844,293.1499938964844,278.1499938964844,35917.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534238338470459,1.0,0.0,0.0,3.927719593048096,3.927746295928955,1.0293763352819951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13019.1708984375,0.0,1863.987548828125,1895.4371337890625,0.0,2967.34912109375,0.9676303267478944,1.0,0.0,3.0,1.0,0.0
18011400,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8821635246276855,0.4150831699371338,0.3750491440296173,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.931881308555603,0.4843293726444244,0.4595115780830383,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8884737491607666,0.4240059852600097,0.2978501915931701,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8747579455375671,0.404923677444458,0.3852624297142029,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7395952939987183,0.2404772043228149,1.0946093797683716,284.9512634277344,284.95001220703125,301.6627197265625,297.43121337890625,299.18377685546875,295.2245788574219,284.9512939453125,1.0,0.586384117603302,0.6687183380126953,0.6687183380126953,1.0,1.0,-3.1367223262786865,1.3795957565307615,1.7571265697479248,0.6702008247375488,0.9770931005477904,0.9770931005477904,0.0,151.80245971679688,128.0,80036.546875,0.0,2567.638671875,1.0,278.1499938964844,283.0204467773437,300.431396484375,305.6444702148437,293.1499938964844,293.1499938964844,278.1499938964844,35917.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534238338470459,1.0,0.0,0.0,3.927719593048096,3.927746295928955,1.0293763352819951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13019.1708984375,0.0,1863.987548828125,1895.4371337890625,0.0,2967.34912109375,0.9676303267478944,1.0,0.0,3.0,1.0,0.0
18011460,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8927335739135742,0.4154496192932129,0.3751536607742309,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.945090353488922,0.4856557250022888,0.4605161249637604,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8992480039596558,0.4245135486125946,0.298026978969574,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.88539719581604,0.4055950939655304,0.3856562972068786,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7475286722183228,0.2405765801668167,1.093935489654541,284.95147705078125,284.95001220703125,301.6842041015625,297.4316711425781,299.1927795410156,295.22613525390625,284.95147705078125,1.0,0.583168089389801,0.6671893000602722,0.6671893000602722,1.0,1.0,-3.1379315853118896,1.3791812658309937,1.7587502002716064,0.6694139242172241,0.9777450561523438,0.9777450561523438,0.0,146.00244140625,128.0,80048.5,0.0,2538.94140625,1.0,278.1499938964844,283.0190734863281,300.431884765625,305.6457824707031,293.1499938964844,293.1499938964844,278.1499938964844,35914.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534485697746277,1.0,0.0,0.0,3.929418563842773,3.929445505142212,1.0302671853423815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13021.48828125,0.0,1866.1302490234373,1895.4371337890625,0.0,2967.58056640625,0.9680123329162598,1.0,0.0,3.0,1.0,0.0
18011520,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9036296010017396,0.4157946705818176,0.3752517402172088,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9579849243164062,0.4869034886360168,0.4614607393741607,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9106500148773192,0.4249988794326782,0.2981983125209808,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8963966965675354,0.4062303900718689,0.3860297501087188,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7558712959289551,0.2406801581382751,1.0933442115783691,284.9516296386719,284.95001220703125,301.7039489746094,297.4319763183594,299.2010192871094,295.2275695800781,284.95166015625,1.0,0.5801264643669128,0.6657779216766357,0.6657779216766357,1.0,1.0,-3.1391313076019287,1.378827691078186,1.760303616523743,0.6686886548995972,0.9784085154533386,0.9784085154533386,0.0,140.5128173828125,116.0,80061.2109375,0.0,2511.864013671875,1.0,278.1499938964844,283.01776123046875,300.43218994140625,305.6469421386719,293.1499938964844,293.1499938964844,278.1499938964844,35910.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534756898880005,1.0,0.0,0.0,3.9311230182647705,3.93114972114563,1.0311611049473868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13023.873046875,0.0,1868.2755126953125,1895.4371337890625,0.0,2967.8349609375,0.9683947563171388,1.0,0.0,3.0,1.0,0.0
18011580,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9326340556144714,0.4165196418762207,0.3754582703113556,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9849992990493774,0.4895340800285339,0.4634540677070617,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9406372904777528,0.426031231880188,0.2985673546791076,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9247251152992249,0.4075739085674286,0.386822760105133,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7767506241798401,0.2409102767705917,1.0921591520309448,284.951904296875,284.95001220703125,301.7447204589844,297.43218994140625,299.2180480957031,295.23065185546875,284.9519348144531,1.0,0.5737111568450928,0.6628374457359314,0.6628374457359314,1.0,1.0,-3.1417465209960938,1.378109335899353,1.7636373043060305,0.6671568751335144,0.9798468351364136,0.9798468351364136,0.0,128.96453857421875,104.0,80089.5859375,0.0,2455.013427734375,1.0,278.1499938964844,283.014892578125,300.4325256347656,305.64923095703125,293.1499938964844,293.1499938964844,278.1499938964844,35901.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535587191581726,1.0,0.0,0.0,3.934842824935913,3.934869766235352,1.0331135626984178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.0810546875,0.0,1872.9688720703125,1895.4371337890625,0.0,2968.61328125,0.9692294001579284,1.0,0.0,3.0,1.0,0.0
18011640,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9326340556144714,0.4165196418762207,0.3754582703113556,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9849992990493774,0.4895340800285339,0.4634540677070617,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9406372904777528,0.426031231880188,0.2985673546791076,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9247251152992249,0.4075739085674286,0.386822760105133,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7767506241798401,0.2409102767705917,1.0921591520309448,284.951904296875,284.95001220703125,301.7447204589844,297.43218994140625,299.2180480957031,295.23065185546875,284.9519348144531,1.0,0.5737111568450928,0.6628374457359314,0.6628374457359314,1.0,1.0,-3.1417465209960938,1.378109335899353,1.7636373043060305,0.6671568751335144,0.9798468351364136,0.9798468351364136,0.0,128.96453857421875,104.0,80089.5859375,0.0,2455.013427734375,1.0,278.1499938964844,283.014892578125,300.4325256347656,305.64923095703125,293.1499938964844,293.1499938964844,278.1499938964844,35901.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535587191581726,1.0,0.0,0.0,3.934842824935913,3.934869766235352,1.0331135626984178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.0810546875,0.0,1872.9688720703125,1895.4371337890625,0.0,2968.61328125,0.9692294001579284,1.0,0.0,3.0,1.0,0.0
