time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9497647285461426,0.4168843626976013,0.3755624890327453,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9978813529014589,0.4908637404441833,0.4644616246223449,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9575368762016296,0.4265563488006592,0.2987572252750397,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9422831535339355,0.4082540571689605,0.3872259557247162,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.789337694644928,0.2410313040018081,1.0915876626968384,284.9519958496094,284.95001220703125,301.76495361328125,297.4320983886719,299.2264404296875,295.2322082519531,284.9519958496094,1.0,0.5704689025878906,0.6613672375679016,0.6613672375679016,1.0,1.0,-3.143074989318848,1.3777412176132202,1.7653337717056274,0.6663709878921509,0.9805653691291808,0.9805653691291808,0.0,123.14881134033205,104.0,80103.765625,0.0,2426.39404296875,1.0,278.1499938964844,283.0133972167969,300.4325561523437,305.6502685546875,293.1499938964844,293.1499938964844,278.1499938964844,35898.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536121249198914,1.0,0.0,0.0,3.9367616176605225,3.936788558959961,1.03412139651482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.646484375,0.0,1875.4000244140625,1895.4371337890625,0.0,2969.11376953125,0.969659984111786,1.0,0.0,3.0,1.0,0.0
18011760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9605323672294616,0.4171848595142364,0.3757301867008209,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9990000128746032,0.4927935004234314,0.4543571174144745,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.968021273612976,0.4270288944244385,0.2990022897720337,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9536265730857848,0.4088850319385528,0.3877049088478088,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7977191209793091,0.2411084622144699,1.091376543045044,284.94287109375,284.95001220703125,301.7850646972656,297.431884765625,299.2351989746094,295.2355041503906,284.941650390625,1.0,0.5664815902709961,0.6598982810974121,0.6598982810974121,1.0,1.0,-3.131925106048584,1.3714830875396729,1.760442137718201,0.6629326343536377,0.9735701084136964,0.9735701084136964,0.0,119.18036651611328,124.0,79897.9921875,0.0,2383.932373046875,1.0,278.1499938964844,283.0050964355469,300.4317932128906,305.6442565917969,293.1499938964844,293.1499938964844,278.1499938964844,36094.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535789847373962,1.0,0.0,0.0,3.934394598007202,3.9344215393066406,1.0328781172574963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.65625,0.0,1873.9466552734373,1895.4371337890625,0.0,2968.802978515625,0.9691471457481384,1.0,0.0,3.0,1.0,0.0
18011820,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.959228813648224,0.4178216159343719,0.3762975633144378,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.497436374425888,0.4568154513835907,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9670335650444032,0.4280362427234649,0.2996956706047058,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9528655409812928,0.4102127254009247,0.3889458477497101,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7964910864830017,0.2413337379693985,1.0923668146133425,284.9524841308594,284.95001220703125,301.824951171875,297.4310607910156,299.25653076171875,295.24688720703125,284.9534606933594,1.0,0.568827748298645,0.6569603681564331,0.6569603681564331,1.0,1.0,-3.1389105319976807,1.3728145360946655,1.7660959959030151,0.6617207527160645,0.9758124947547911,0.9758124947547911,0.0,120.01348876953124,144.0,79902.3203125,0.0,2401.704345703125,1.0,278.1499938964844,283.0135803222656,300.4292907714844,305.6297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36060.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531351685523987,1.0,0.0,0.0,3.925857782363892,3.92588472366333,1.028400788527506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12991.5185546875,0.0,1862.7593994140625,1895.4371337890625,0.0,2964.643798828125,0.96740460395813,1.0,0.0,3.0,1.0,0.0
18011880,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.959228813648224,0.4178216159343719,0.3762975633144378,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.497436374425888,0.4568154513835907,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9670335650444032,0.4280362427234649,0.2996956706047058,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9528655409812928,0.4102127254009247,0.3889458477497101,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7964910864830017,0.2413337379693985,1.0923668146133425,284.9524841308594,284.95001220703125,301.824951171875,297.4310607910156,299.25653076171875,295.24688720703125,284.9534606933594,1.0,0.568827748298645,0.6569603681564331,0.6569603681564331,1.0,1.0,-3.1389105319976807,1.3728145360946655,1.7660959959030151,0.6617207527160645,0.9758124947547911,0.9758124947547911,0.0,120.01348876953124,144.0,79902.3203125,0.0,2401.704345703125,1.0,278.1499938964844,283.0135803222656,300.4292907714844,305.6297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36060.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531351685523987,1.0,0.0,0.0,3.925857782363892,3.92588472366333,1.028400788527506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12991.5185546875,0.0,1862.7593994140625,1895.4371337890625,0.0,2964.643798828125,0.96740460395813,1.0,0.0,3.0,1.0,0.0
18011940,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9410192370414734,0.4185666441917419,0.3771911263465881,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.995240032672882,0.4994121491909027,0.4729561805725097,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9497286081314088,0.4291710555553436,0.3006557822227478,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9349153637886048,0.4116500318050384,0.3905338644981384,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.782333493232727,0.2416030317544937,1.0947872400283811,284.9731750488281,284.95001220703125,301.8643798828125,297.4296875,299.2713623046875,295.2460021972656,284.9735717773437,1.0,0.5773547887802124,0.6540224552154541,0.6540224552154541,1.0,1.0,-3.1671290397644043,1.3838298320770264,1.783299207687378,0.6661933064460754,0.9991706013679504,0.9991706013679504,0.0,127.59580993652344,164.0,80473.3359375,0.0,2495.09130859375,1.0,278.1499938964844,283.02056884765625,300.4328308105469,305.66387939453125,293.1499938964844,293.1499938964844,278.1499938964844,35351.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537595272064209,1.0,0.0,0.0,3.9491920471191406,3.949218988418579,1.0406622550362954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.94921875,0.0,1886.960205078125,1895.4371337890625,0.0,2970.495361328125,0.9722168445587158,1.0,0.0,3.0,1.0,0.0
18012000,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9410192370414734,0.4185666441917419,0.3771911263465881,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.995240032672882,0.4994121491909027,0.4729561805725097,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9497286081314088,0.4291710555553436,0.3006557822227478,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9349153637886048,0.4116500318050384,0.3905338644981384,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.782333493232727,0.2416030317544937,1.0947872400283811,284.9731750488281,284.95001220703125,301.8643798828125,297.4296875,299.2713623046875,295.2460021972656,284.9735717773437,1.0,0.5773547887802124,0.6540224552154541,0.6540224552154541,1.0,1.0,-3.1671290397644043,1.3838298320770264,1.783299207687378,0.6661933064460754,0.9991706013679504,0.9991706013679504,0.0,127.59580993652344,164.0,80473.3359375,0.0,2495.09130859375,1.0,278.1499938964844,283.02056884765625,300.4328308105469,305.66387939453125,293.1499938964844,293.1499938964844,278.1499938964844,35351.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537595272064209,1.0,0.0,0.0,3.9491920471191406,3.949218988418579,1.0406622550362954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.94921875,0.0,1886.960205078125,1895.4371337890625,0.0,2970.495361328125,0.9722168445587158,1.0,0.0,3.0,1.0,0.0
18012060,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9040786027908324,0.4190437793731689,0.3782517611980438,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9653982520103456,0.5011226534843445,0.4749762117862701,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9124940037727356,0.4301056563854217,0.3017840683460235,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8993932008743286,0.4129000604152679,0.3923533260822296,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7553333640098572,0.2416578233242035,1.0981088876724243,284.9676818847656,284.95001220703125,301.9033203125,297.4277648925781,299.2831115722656,295.2417907714844,284.9678039550781,1.0,0.5876597166061401,0.6509366631507874,0.6509366631507874,1.0,1.0,-3.176616668701172,1.3859477043151855,1.7906688451766968,0.6660626530647278,1.0,1.0,0.0,142.99082946777344,184.0,80702.9453125,0.0,2598.336181640625,1.0,278.1499938964844,283.0091552734375,300.43292236328125,305.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,35520.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854897141456604,1.0,0.0,0.0,3.969674825668335,3.969702005386353,1.0514851283005555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.70703125,0.0,1914.85302734375,1895.4371337890625,0.0,2981.157958984375,0.9768254160881042,1.0,0.0,3.0,1.0,0.0
18012120,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9040786027908324,0.4190437793731689,0.3782517611980438,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9653982520103456,0.5011226534843445,0.4749762117862701,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9124940037727356,0.4301056563854217,0.3017840683460235,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8993932008743286,0.4129000604152679,0.3923533260822296,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7553333640098572,0.2416578233242035,1.0981088876724243,284.9676818847656,284.95001220703125,301.9033203125,297.4277648925781,299.2831115722656,295.2417907714844,284.9678039550781,1.0,0.5876597166061401,0.6509366631507874,0.6509366631507874,1.0,1.0,-3.176616668701172,1.3859477043151855,1.7906688451766968,0.6660626530647278,1.0,1.0,0.0,142.99082946777344,184.0,80702.9453125,0.0,2598.336181640625,1.0,278.1499938964844,283.0091552734375,300.43292236328125,305.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,35520.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854897141456604,1.0,0.0,0.0,3.969674825668335,3.969702005386353,1.0514851283005555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.70703125,0.0,1914.85302734375,1895.4371337890625,0.0,2981.157958984375,0.9768254160881042,1.0,0.0,3.0,1.0,0.0
18012180,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8743473887443542,0.4193751513957977,0.379207044839859,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9324559569358826,0.5033979415893555,0.4777013957500458,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8822637796401978,0.4309429824352264,0.3028722703456878,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8704955577850342,0.4140530824661255,0.3941251337528229,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7324568629264832,0.2415904849767685,1.1011098623275757,284.97247314453125,284.95001220703125,301.9418029785156,297.4253234863281,299.2961730957031,295.2403564453125,284.9727478027344,1.0,0.5993082523345947,0.6478508710861206,0.6478508710861206,1.0,1.0,-3.1880884170532227,1.3889256715774536,1.799162745475769,0.6662277579307556,1.0,1.0,0.0,160.60345458984375,204.0,80895.8125,0.0,2716.85205078125,1.0,278.1499938964844,283.0079650878906,300.429443359375,305.6973571777344,293.1499938964844,293.1499938964844,278.1499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855688750743866,1.0,0.0,0.0,3.97991681098938,3.9799439907073975,1.0569178812147584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.1240234375,0.0,1929.700927734375,1895.4371337890625,0.0,2988.57861328125,0.9792667031288148,1.0,0.0,3.0,1.0,0.0
18012240,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8743473887443542,0.4193751513957977,0.379207044839859,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9324559569358826,0.5033979415893555,0.4777013957500458,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8822637796401978,0.4309429824352264,0.3028722703456878,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8704955577850342,0.4140530824661255,0.3941251337528229,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7324568629264832,0.2415904849767685,1.1011098623275757,284.97247314453125,284.95001220703125,301.9418029785156,297.4253234863281,299.2961730957031,295.2403564453125,284.9727478027344,1.0,0.5993082523345947,0.6478508710861206,0.6478508710861206,1.0,1.0,-3.1880884170532227,1.3889256715774536,1.799162745475769,0.6662277579307556,1.0,1.0,0.0,160.60345458984375,204.0,80895.8125,0.0,2716.85205078125,1.0,278.1499938964844,283.0079650878906,300.429443359375,305.6973571777344,293.1499938964844,293.1499938964844,278.1499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855688750743866,1.0,0.0,0.0,3.97991681098938,3.9799439907073975,1.0569178812147584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.1240234375,0.0,1929.700927734375,1895.4371337890625,0.0,2988.57861328125,0.9792667031288148,1.0,0.0,3.0,1.0,0.0
18012300,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8614149689674377,0.4195224642753601,0.3796822130680084,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9171056747436525,0.5046009421348572,0.4791674315929413,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8692236542701721,0.4313547909259796,0.3034227192401886,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8579909801483154,0.4146185517311096,0.3950161337852478,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.722453773021698,0.2415346950292587,1.1025843620300293,284.97637939453125,284.95001220703125,301.9608764648437,297.42388916015625,299.3027648925781,295.239990234375,284.9767150878906,1.0,0.605349063873291,0.6463079452514648,0.6463079452514648,1.0,1.0,-3.19392991065979,1.3904330730438232,1.8034967184066768,0.6663135886192322,1.0,1.0,0.0,169.8998565673828,204.0,80982.4609375,0.0,2779.30908203125,1.0,278.1499938964844,283.00885009765625,300.4276428222656,305.70135498046875,293.1499938964844,293.1499938964844,278.1499938964844,35764.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560316562652588,1.0,0.0,0.0,3.983370065689087,3.983397483825684,1.058752900462423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13185.6484375,0.0,1934.7283935546875,1895.4371337890625,0.0,2991.79345703125,0.9800880551338196,1.0,0.0,3.0,1.0,0.0
18012360,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8497824668884277,0.4196601510047912,0.380156010389328,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9037455916404724,0.505824863910675,0.4806685447692871,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8574589490890503,0.4317651093006134,0.3039776682853699,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8467665314674377,0.4151797294616699,0.3959106206893921,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7128777503967285,0.2414683848619461,1.1040457487106323,284.98095703125,284.95001220703125,301.9798278808594,297.4223022460937,299.3092346191406,295.2397155761719,284.9813537597656,1.0,0.6114659309387207,0.6446801424026489,0.6446801424026489,1.0,1.0,-3.199808359146118,1.391873121261597,1.8079352378845213,0.6663299798965454,1.0,1.0,0.0,179.4133758544922,207.0,81063.390625,0.0,2843.25048828125,1.0,278.1499938964844,283.0103759765625,300.4258117675781,305.7049255371094,293.1499938964844,293.1499938964844,278.1499938964844,35812.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856353223323822,1.0,0.0,0.0,3.986051082611084,3.9860785007476807,1.060178533407452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13199.2294921875,0.0,1938.637451171875,1895.4371337890625,0.0,2994.80810546875,0.980725646018982,1.0,0.0,3.0,1.0,0.0
18012420,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8375780582427979,0.4199372231960296,0.3808220028877258,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8909190893173218,0.5083132386207581,0.4834238290786743,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8452600836753845,0.4325994849205017,0.3048780560493469,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.835207998752594,0.4163086712360382,0.3974094688892364,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7015790939331055,0.2413361966609954,1.1055508852005005,284.98779296875,284.95001220703125,302.01739501953125,297.41876220703125,299.32196044921875,295.239501953125,284.9880676269531,1.0,0.6186437010765076,0.6414245963096619,0.6414245963096619,1.0,1.0,-3.2086148262023926,1.3933087587356567,1.815306067466736,0.6656423807144165,1.0,1.0,0.0,190.9604339599609,195.0,81168.921875,0.0,2924.67138671875,1.0,278.1499938964844,283.0118713378906,300.42169189453125,305.7091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35885.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569311499595642,1.0,0.0,0.0,3.990114688873291,3.990142107009888,1.0623411981214304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.9697265625,0.0,1944.5723876953125,1895.4371337890625,0.0,3000.226806640625,0.98169207572937,1.0,0.0,3.0,1.0,0.0
18012480,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8375780582427979,0.4199372231960296,0.3808220028877258,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8909190893173218,0.5083132386207581,0.4834238290786743,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8452600836753845,0.4325994849205017,0.3048780560493469,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.835207998752594,0.4163086712360382,0.3974094688892364,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7015790939331055,0.2413361966609954,1.1055508852005005,284.98779296875,284.95001220703125,302.01739501953125,297.41876220703125,299.32196044921875,295.239501953125,284.9880676269531,1.0,0.6186437010765076,0.6414245963096619,0.6414245963096619,1.0,1.0,-3.2086148262023926,1.3933087587356567,1.815306067466736,0.6656423807144165,1.0,1.0,0.0,190.9604339599609,195.0,81168.921875,0.0,2924.67138671875,1.0,278.1499938964844,283.0118713378906,300.42169189453125,305.7091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35885.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569311499595642,1.0,0.0,0.0,3.990114688873291,3.990142107009888,1.0623411981214304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.9697265625,0.0,1944.5723876953125,1895.4371337890625,0.0,3000.226806640625,0.98169207572937,1.0,0.0,3.0,1.0,0.0
18012540,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8367529511451721,0.420240581035614,0.3811201453208923,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8912404775619507,0.5108641982078552,0.4858367443084717,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8447563052177429,0.433477520942688,0.3055053353309631,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8349172472953796,0.4174713492393493,0.398528903722763,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7005354762077332,0.2412400245666504,1.1052440404891968,284.99078369140625,284.95001220703125,302.054443359375,297.4146728515625,299.33447265625,295.2398986816406,284.9908752441406,1.0,0.6194723844528198,0.6381690502166748,0.6381690502166748,1.0,1.0,-3.213609218597412,1.3928996324539185,1.8207097053527832,0.6639913320541382,1.0,1.0,0.0,192.1402587890625,183.0,81201.1328125,0.0,2941.601806640625,1.0,278.1499938964844,283.0108947753906,300.4168395996094,305.7080993652344,293.1499938964844,293.1499938964844,278.1499938964844,35931.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573647141456604,1.0,0.0,0.0,3.9926564693450928,3.9926838874816895,1.063695094671857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13221.533203125,0.0,1948.291015625,1895.4371337890625,0.0,3004.292236328125,0.9822966456413268,1.0,0.0,3.0,1.0,0.0
18012600,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8367529511451721,0.420240581035614,0.3811201453208923,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8912404775619507,0.5108641982078552,0.4858367443084717,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8447563052177429,0.433477520942688,0.3055053353309631,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8349172472953796,0.4174713492393493,0.398528903722763,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7005354762077332,0.2412400245666504,1.1052440404891968,284.99078369140625,284.95001220703125,302.054443359375,297.4146728515625,299.33447265625,295.2398986816406,284.9908752441406,1.0,0.6194723844528198,0.6381690502166748,0.6381690502166748,1.0,1.0,-3.213609218597412,1.3928996324539185,1.8207097053527832,0.6639913320541382,1.0,1.0,0.0,192.1402587890625,183.0,81201.1328125,0.0,2941.601806640625,1.0,278.1499938964844,283.0108947753906,300.4168395996094,305.7080993652344,293.1499938964844,293.1499938964844,278.1499938964844,35931.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573647141456604,1.0,0.0,0.0,3.9926564693450928,3.9926838874816895,1.063695094671857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13221.533203125,0.0,1948.291015625,1895.4371337890625,0.0,3004.292236328125,0.9822966456413268,1.0,0.0,3.0,1.0,0.0
18012660,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8396527767181396,0.4204460978507995,0.3811971545219421,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.895412027835846,0.5124313235282898,0.4871904850006103,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.847949206829071,0.4340380728244781,0.3058092296123504,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8381240367889404,0.4181994497776031,0.3990985751152038,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7030773758888245,0.2412213683128357,1.1046067476272583,284.9914245605469,284.95001220703125,302.0764465332031,297.41192626953125,299.342041015625,295.240478515625,284.991455078125,1.0,0.6181873679161072,0.6363025307655334,0.6363025307655334,1.0,1.0,-3.215614318847656,1.392232060432434,1.8233822584152224,0.6627865433692932,1.0,1.0,0.0,189.5464324951172,183.0,81200.3359375,0.0,2931.58349609375,1.0,278.1499938964844,283.0097045898437,300.41363525390625,305.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,35948.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575383424758911,1.0,0.0,0.0,3.993622541427612,3.993650197982788,1.0642099823598985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13220.2119140625,0.0,1949.705810546875,1895.4371337890625,0.0,3005.919677734375,0.982526421546936,1.0,0.0,3.0,1.0,0.0
18012720,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8424332737922668,0.4205897748470306,0.3812277019023895,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8991761207580566,0.5134878158569336,0.488075703382492,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8509582281112671,0.4344228506088257,0.3059986233711242,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8411099314689636,0.4186955690383911,0.3994598984718323,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7055467963218689,0.2412235736846923,1.1041114330291748,284.99169921875,284.95001220703125,302.0910339355469,297.4100036621094,299.3470458984375,295.2409362792969,284.9917297363281,1.0,0.6169154047966003,0.6350581645965576,0.6350581645965576,1.0,1.0,-3.216782331466675,1.3916970491409302,1.8250852823257449,0.6619338393211365,1.0,1.0,0.0,187.0782012939453,171.0,81196.0625,0.0,2920.487548828125,1.0,278.1499938964844,283.0088195800781,300.4114685058594,305.702880859375,293.1499938964844,293.1499938964844,278.1499938964844,35958.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576350808143616,1.0,0.0,0.0,3.9941294193267822,3.994156837463379,1.0644801022863248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13218.63671875,0.0,1950.4481201171875,1895.4371337890625,0.0,3006.827392578125,0.982646942138672,1.0,0.0,3.0,1.0,0.0
18012780,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8519437313079834,0.4209648668766022,0.3812529444694519,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9118807911872864,0.51616370677948,0.4902518689632416,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8611522912979126,0.4354164898395538,0.3064430058002472,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.851151168346405,0.4199678897857666,0.4003235399723053,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7137783765792847,0.2412743866443634,1.1027443408966064,284.9921569824219,284.95001220703125,302.12713623046875,297.40478515625,299.3594665527344,295.2423400878906,284.9921569824219,1.0,0.6127086877822876,0.6319472789764404,0.6319472789764404,1.0,1.0,-3.219357967376709,1.390148401260376,1.829209566116333,0.6596789956092834,1.0,1.0,0.0,179.08306884765625,159.0,81176.5625,0.0,2881.970703125,1.0,278.1499938964844,283.0065612792969,300.4058532714844,305.6961975097656,293.1499938964844,293.1499938964844,278.1499938964844,35974.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578371405601501,1.0,0.0,0.0,3.9950430393218994,3.995070457458496,1.0649671366991242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13213.0234375,0.0,1951.7869873046875,1895.4371337890625,0.0,3008.7216796875,0.982864260673523,1.0,0.0,3.0,1.0,0.0
18012840,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8519437313079834,0.4209648668766022,0.3812529444694519,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9118807911872864,0.51616370677948,0.4902518689632416,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8611522912979126,0.4354164898395538,0.3064430058002472,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.851151168346405,0.4199678897857666,0.4003235399723053,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7137783765792847,0.2412743866443634,1.1027443408966064,284.9921569824219,284.95001220703125,302.12713623046875,297.40478515625,299.3594665527344,295.2423400878906,284.9921569824219,1.0,0.6127086877822876,0.6319472789764404,0.6319472789764404,1.0,1.0,-3.219357967376709,1.390148401260376,1.829209566116333,0.6596789956092834,1.0,1.0,0.0,179.08306884765625,159.0,81176.5625,0.0,2881.970703125,1.0,278.1499938964844,283.0065612792969,300.4058532714844,305.6961975097656,293.1499938964844,293.1499938964844,278.1499938964844,35974.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578371405601501,1.0,0.0,0.0,3.9950430393218994,3.995070457458496,1.0649671366991242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13213.0234375,0.0,1951.7869873046875,1895.4371337890625,0.0,3008.7216796875,0.982864260673523,1.0,0.0,3.0,1.0,0.0
18012900,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8581179976463318,0.4211582839488983,0.381242424249649,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9204030632972716,0.5175201892852783,0.4913272559642792,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8677254319190979,0.4359297454357147,0.3066544532775879,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8576093912124634,0.4206214249134063,0.4007414579391479,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7187684774398804,0.2413255423307418,1.1020333766937256,284.9922790527344,284.95001220703125,302.1449890136719,297.4019775390625,299.3655700683594,295.2431335449219,284.9923095703125,1.0,0.6101561188697815,0.6303918361663818,0.6303918361663818,1.0,1.0,-3.220541000366211,1.3892974853515625,1.8312435150146484,0.6585029363632202,1.0,1.0,0.0,174.28468322753906,159.0,81163.546875,0.0,2858.0693359375,1.0,278.1499938964844,283.00543212890625,300.4029235839844,305.69244384765625,293.1499938964844,293.1499938964844,278.1499938964844,35979.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579211831092834,1.0,0.0,0.0,3.995336771011353,3.995364189147949,1.065123683474667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13209.5615234375,0.0,1952.2174072265625,1895.4371337890625,0.0,3009.510009765625,0.9829341173171996,1.0,0.0,3.0,1.0,0.0
18012960,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8651220202445984,0.4213530719280243,0.3812227249145508,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9300601482391356,0.5188854336738586,0.4923999607563019,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8751502633094788,0.4364504814147949,0.3068630993366241,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8649141788482666,0.4212830364704132,0.4011561274528503,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7242012619972229,0.2413894236087799,1.1013284921646118,284.99249267578125,284.95001220703125,302.1627197265625,297.3990173339844,299.3717041015625,295.24395751953125,284.9925231933594,1.0,0.6074377298355103,0.6289138197898865,0.6289138197898865,1.0,1.0,-3.221709489822388,1.388489842414856,1.833219647407532,0.6573603749275208,1.0,1.0,0.0,169.19442749023438,147.0,81150.3046875,0.0,2832.515380859375,1.0,278.1499938964844,283.0043334960937,300.39990234375,305.68853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35983.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580033183097839,1.0,0.0,0.0,3.9955666065216064,3.995594024658203,1.0652462378857308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13206.0107421875,0.0,1952.55419921875,1895.4371337890625,0.0,3010.280029296875,0.982988715171814,1.0,0.0,3.0,1.0,0.0
18013020,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8816812634468079,0.4217420518398285,0.3811630010604858,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9517760276794434,0.5216354727745056,0.4945429563522339,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8925613760948181,0.437508076429367,0.3072762489318847,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8821294903755188,0.4226245284080505,0.4019818007946014,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.736636221408844,0.241547405719757,1.099956750869751,284.9929504394531,284.95001220703125,302.1978454589844,297.3927001953125,299.3837280273437,295.2456359863281,284.99298095703125,1.0,0.6016705632209778,0.625957727432251,0.625957727432251,1.0,1.0,-3.224053382873535,1.3868364095687866,1.8372169733047483,0.6550211906433105,1.0,1.0,0.0,158.4461669921875,135.0,81122.1015625,0.0,2778.2431640625,1.0,278.1499938964844,283.00225830078125,300.3935546875,305.6802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35989.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581730127334595,1.0,0.0,0.0,3.99589467048645,3.995922327041626,1.0654212019289844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13198.517578125,0.0,1953.0355224609373,1895.4371337890625,0.0,3011.87158203125,0.9830667972564696,1.0,0.0,3.0,1.0,0.0
18013080,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8816812634468079,0.4217420518398285,0.3811630010604858,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9517760276794434,0.5216354727745056,0.4945429563522339,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8925613760948181,0.437508076429367,0.3072762489318847,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8821294903755188,0.4226245284080505,0.4019818007946014,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.736636221408844,0.241547405719757,1.099956750869751,284.9929504394531,284.95001220703125,302.1978454589844,297.3927001953125,299.3837280273437,295.2456359863281,284.99298095703125,1.0,0.6016705632209778,0.625957727432251,0.625957727432251,1.0,1.0,-3.224053382873535,1.3868364095687866,1.8372169733047483,0.6550211906433105,1.0,1.0,0.0,158.4461669921875,135.0,81122.1015625,0.0,2778.2431640625,1.0,278.1499938964844,283.00225830078125,300.3935546875,305.6802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35989.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581730127334595,1.0,0.0,0.0,3.99589467048645,3.995922327041626,1.0654212019289844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13198.517578125,0.0,1953.0355224609373,1895.4371337890625,0.0,3011.87158203125,0.9830667972564696,1.0,0.0,3.0,1.0,0.0
18013140,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9020472764968872,0.4221248924732208,0.3810796737670898,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9750689268112184,0.5244057774543762,0.4966863095760345,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9143593907356262,0.4385817348957062,0.3076866865158081,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9032143354415894,0.423985093832016,0.4028066396713257,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7520501017570496,0.2417404800653457,1.0986546277999878,284.9933776855469,284.95001220703125,302.232421875,297.3857727050781,299.39532470703125,295.24725341796875,284.993408203125,1.0,0.5955994129180908,0.6230016350746155,0.6230016350746155,1.0,1.0,-3.226450204849243,1.3851196765899658,1.841330528259277,0.6527308821678162,1.0,1.0,0.0,147.18621826171875,123.0,81091.0859375,0.0,2721.18017578125,1.0,278.1499938964844,283.0001525878906,300.3866577148437,305.67138671875,293.1499938964844,293.1499938964844,278.1499938964844,35993.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583502173423767,1.0,0.0,0.0,3.996098279953003,3.9961256980896,1.0655297728590083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.345703125,0.0,1953.3338623046875,1895.4371337890625,0.0,3013.532958984375,0.9831151962280272,1.0,0.0,3.0,1.0,0.0
18013200,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9020472764968872,0.4221248924732208,0.3810796737670898,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9750689268112184,0.5244057774543762,0.4966863095760345,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9143593907356262,0.4385817348957062,0.3076866865158081,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9032143354415894,0.423985093832016,0.4028066396713257,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7520501017570496,0.2417404800653457,1.0986546277999878,284.9933776855469,284.95001220703125,302.232421875,297.3857727050781,299.39532470703125,295.24725341796875,284.993408203125,1.0,0.5955994129180908,0.6230016350746155,0.6230016350746155,1.0,1.0,-3.226450204849243,1.3851196765899658,1.841330528259277,0.6527308821678162,1.0,1.0,0.0,147.18621826171875,123.0,81091.0859375,0.0,2721.18017578125,1.0,278.1499938964844,283.0001525878906,300.3866577148437,305.67138671875,293.1499938964844,293.1499938964844,278.1499938964844,35993.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583502173423767,1.0,0.0,0.0,3.996098279953003,3.9961256980896,1.0655297728590083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.345703125,0.0,1953.3338623046875,1895.4371337890625,0.0,3013.532958984375,0.9831151962280272,1.0,0.0,3.0,1.0,0.0
18013260,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9271352291107178,0.4224285781383514,0.3809587359428406,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.996719777584076,0.5279021859169006,0.4993867874145508,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9412306547164916,0.4396040737628937,0.3080866634845733,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9293444156646729,0.4253045618534088,0.4036253690719604,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7702442407608032,0.2419276237487793,1.097461223602295,284.98651123046875,284.95001220703125,302.2665405273437,297.3783264160156,299.4076538085937,295.2513732910156,284.9862060546875,1.0,0.5888753533363342,0.6200682520866394,0.6200682520866394,1.0,1.0,-3.222566604614258,1.3804596662521362,1.842106819152832,0.6491189002990723,1.0,1.0,0.0,136.15489196777344,111.0,80959.6796875,0.0,2658.410400390625,1.0,278.1499938964844,282.9925231933594,300.3787536621094,305.6566162109375,293.1499938964844,293.1499938964844,278.1499938964844,35995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584079146385193,1.0,0.0,0.0,3.9962217807769775,3.996249198913574,1.0655955975380491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.9794921875,0.0,1953.5150146484373,1895.4371337890625,0.0,3014.074462890625,0.9831445813179016,1.0,0.0,3.0,1.0,0.0
18013320,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9271352291107178,0.4224285781383514,0.3809587359428406,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.996719777584076,0.5279021859169006,0.4993867874145508,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9412306547164916,0.4396040737628937,0.3080866634845733,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9293444156646729,0.4253045618534088,0.4036253690719604,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7702442407608032,0.2419276237487793,1.097461223602295,284.98651123046875,284.95001220703125,302.2665405273437,297.3783264160156,299.4076538085937,295.2513732910156,284.9862060546875,1.0,0.5888753533363342,0.6200682520866394,0.6200682520866394,1.0,1.0,-3.222566604614258,1.3804596662521362,1.842106819152832,0.6491189002990723,1.0,1.0,0.0,136.15489196777344,111.0,80959.6796875,0.0,2658.410400390625,1.0,278.1499938964844,282.9925231933594,300.3787536621094,305.6566162109375,293.1499938964844,293.1499938964844,278.1499938964844,35995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584079146385193,1.0,0.0,0.0,3.9962217807769775,3.996249198913574,1.0655955975380491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.9794921875,0.0,1953.5150146484373,1895.4371337890625,0.0,3014.074462890625,0.9831445813179016,1.0,0.0,3.0,1.0,0.0
18013380,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.948967695236206,0.4225944876670837,0.3808714747428894,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9990000128746032,0.5326563715934753,0.4763535857200622,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9628477096557616,0.4405117034912109,0.3085256516933441,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.951943814754486,0.4265226721763611,0.4045053422451019,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7861884236335754,0.2420497238636016,1.0966702699661257,284.96209716796875,284.95001220703125,302.30010986328125,297.3702697753906,299.4214172363281,295.2598571777344,284.9603271484375,1.0,0.5809025764465332,0.6171348690986633,0.6171348690986633,1.0,1.0,-3.202451705932617,1.368302822113037,1.8341490030288696,0.6419663429260254,1.0,1.0,0.0,127.46137237548828,129.0,80574.875,0.0,2564.91259765625,1.0,278.1499938964844,282.9713439941406,300.3694763183594,305.6307678222656,293.1499938964844,293.1499938964844,278.1499938964844,36007.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582960367202759,1.0,0.0,0.0,3.9960858821868896,3.9961133003234863,1.0655231790224209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.0185546875,0.0,1953.4320068359373,1895.4371337890625,0.0,3013.025146484375,0.9831159114837646,1.0,0.0,3.0,1.0,0.0
18013440,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.948967695236206,0.4225944876670837,0.3808714747428894,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9990000128746032,0.5326563715934753,0.4763535857200622,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9628477096557616,0.4405117034912109,0.3085256516933441,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.951943814754486,0.4265226721763611,0.4045053422451019,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7861884236335754,0.2420497238636016,1.0966702699661257,284.96209716796875,284.95001220703125,302.30010986328125,297.3702697753906,299.4214172363281,295.2598571777344,284.9603271484375,1.0,0.5809025764465332,0.6171348690986633,0.6171348690986633,1.0,1.0,-3.202451705932617,1.368302822113037,1.8341490030288696,0.6419663429260254,1.0,1.0,0.0,127.46137237548828,129.0,80574.875,0.0,2564.91259765625,1.0,278.1499938964844,282.9713439941406,300.3694763183594,305.6307678222656,293.1499938964844,293.1499938964844,278.1499938964844,36007.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582960367202759,1.0,0.0,0.0,3.9960858821868896,3.9961133003234863,1.0655231790224209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.0185546875,0.0,1953.4320068359373,1895.4371337890625,0.0,3013.025146484375,0.9831159114837646,1.0,0.0,3.0,1.0,0.0
18013500,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9511398673057556,0.4226104021072387,0.380864530801773,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9990000128746032,0.5359157919883728,0.473398357629776,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9651638865470886,0.4409154057502746,0.3087859153747558,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9545291662216188,0.4270948767662048,0.4050122499465942,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.787884533405304,0.2421102970838546,1.0967427492141724,284.9518127441406,284.95001220703125,302.31671142578125,297.36602783203125,299.4309387207031,295.26824951171875,284.9517822265625,1.0,0.5806674957275391,0.6156681776046753,0.6156681776046753,1.0,1.0,-3.1998636722564697,1.3656988143920898,1.8341649770736688,0.6395416855812073,0.999730944633484,0.999730944633484,0.0,126.58031463623048,129.0,80481.578125,0.0,2555.03515625,1.0,278.1499938964844,282.9638366699219,300.3639831542969,305.61260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36012.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580129742622375,1.0,0.0,0.0,3.995961427688599,3.9959890842437744,1.0654567859091912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13073.029296875,0.0,1953.30810546875,1895.4371337890625,0.0,3010.37060546875,0.9830862879753112,1.0,0.0,3.0,1.0,0.0
