time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9487517476081848,0.4226659834384918,0.380928486585617,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.5386248826980591,0.4767175614833832,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9632124304771424,0.4413551986217499,0.3091032207012176,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9526160955429076,0.4277005195617676,0.4055990278720855,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7861231565475464,0.2422001212835312,1.0972427129745483,284.95635986328125,284.95001220703125,302.33319091796875,297.3616638183594,299.43951416015625,295.2740783691406,284.9570007324219,1.0,0.5822760462760925,0.614411473274231,0.614411473274231,1.0,1.0,-3.20560622215271,1.3670251369476318,1.8385809659957888,0.6394944190979004,1.0,1.0,0.0,127.65911102294922,147.0,80540.8984375,0.0,2572.27880859375,1.0,278.1499938964844,282.9662170410156,300.36004638671875,305.6062316894531,293.1499938964844,293.1499938964844,278.1499938964844,35986.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578720092773438,1.0,0.0,0.0,3.996370792388916,3.9963982105255127,1.0656751783244545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13080.01171875,0.0,1953.6343994140625,1895.4371337890625,0.0,3009.048583984375,0.983180046081543,1.0,0.0,3.0,1.0,0.0
18013620,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.936204433441162,0.4229245781898498,0.3812788128852844,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.5418387055397034,0.4942055940628052,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.951876163482666,0.4423700273036957,0.3099026381969452,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.941084921360016,0.4290256202220917,0.4069803953170776,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7769504189491272,0.242431178689003,1.0990358591079712,284.9854736328125,284.95001220703125,302.3657531738281,297.3524475097656,299.4510498046875,295.2751770019531,284.98712158203125,1.0,0.5893856287002563,0.6118981242179871,0.6118981242179871,1.0,1.0,-3.231811761856079,1.3763234615325928,1.8554883003234863,0.6428174376487732,1.0,1.0,0.0,133.29660034179688,165.0,80882.9296875,0.0,2655.59326171875,1.0,278.1499938964844,282.9854736328125,300.3545227050781,305.6151733398437,293.1499938964844,293.1499938964844,278.1499938964844,35998.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582879304885864,1.0,0.0,0.0,3.996356010437012,3.996383666992188,1.065667220245814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.125,0.0,1953.714111328125,1895.4371337890625,0.0,3012.94873046875,0.9831770658493042,1.0,0.0,3.0,1.0,0.0
18013680,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.936204433441162,0.4229245781898498,0.3812788128852844,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.5418387055397034,0.4942055940628052,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.951876163482666,0.4423700273036957,0.3099026381969452,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.941084921360016,0.4290256202220917,0.4069803953170776,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7769504189491272,0.242431178689003,1.0990358591079712,284.9854736328125,284.95001220703125,302.3657531738281,297.3524475097656,299.4510498046875,295.2751770019531,284.98712158203125,1.0,0.5893856287002563,0.6118981242179871,0.6118981242179871,1.0,1.0,-3.231811761856079,1.3763234615325928,1.8554883003234863,0.6428174376487732,1.0,1.0,0.0,133.29660034179688,165.0,80882.9296875,0.0,2655.59326171875,1.0,278.1499938964844,282.9854736328125,300.3545227050781,305.6151733398437,293.1499938964844,293.1499938964844,278.1499938964844,35998.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582879304885864,1.0,0.0,0.0,3.996356010437012,3.996383666992188,1.065667220245814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.125,0.0,1953.714111328125,1895.4371337890625,0.0,3012.94873046875,0.9831770658493042,1.0,0.0,3.0,1.0,0.0
18013740,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9137157797813416,0.4233421981334686,0.3819572031497955,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9937114715576172,0.5419982671737671,0.5137047171592712,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9299821853637696,0.4435433447360992,0.3109529018402099,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9192917943000792,0.4304750263690948,0.408669650554657,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7609489560127258,0.2426699995994568,1.1018003225326538,285.0284118652344,284.95001220703125,302.3977966308594,297.3426818847656,299.4545288085937,295.26226806640625,285.0299987792969,1.0,0.6002126336097717,0.6093848347663879,0.6093848347663879,1.0,1.0,-3.2672436237335205,1.3896607160568235,1.8775830268859863,0.6484048366546631,1.0,1.0,0.0,143.82225036621094,183.0,81361.0078125,0.0,2782.5517578125,1.0,278.1499938964844,283.0140686035156,300.3484802246094,305.6394958496094,293.1499938964844,293.1499938964844,278.1499938964844,35998.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595329523086548,1.0,0.0,0.0,3.996399164199829,3.996426582336426,1.0656901849870335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13218.4892578125,0.0,1953.77490234375,1895.4371337890625,0.0,3024.624755859375,0.9831867218017578,1.0,0.0,3.0,1.0,0.0
18013800,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9137157797813416,0.4233421981334686,0.3819572031497955,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9937114715576172,0.5419982671737671,0.5137047171592712,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9299821853637696,0.4435433447360992,0.3109529018402099,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9192917943000792,0.4304750263690948,0.408669650554657,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7609489560127258,0.2426699995994568,1.1018003225326538,285.0284118652344,284.95001220703125,302.3977966308594,297.3426818847656,299.4545288085937,295.26226806640625,285.0299987792969,1.0,0.6002126336097717,0.6093848347663879,0.6093848347663879,1.0,1.0,-3.2672436237335205,1.3896607160568235,1.8775830268859863,0.6484048366546631,1.0,1.0,0.0,143.82225036621094,183.0,81361.0078125,0.0,2782.5517578125,1.0,278.1499938964844,283.0140686035156,300.3484802246094,305.6394958496094,293.1499938964844,293.1499938964844,278.1499938964844,35998.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595329523086548,1.0,0.0,0.0,3.996399164199829,3.996426582336426,1.0656901849870335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13218.4892578125,0.0,1953.77490234375,1895.4371337890625,0.0,3024.624755859375,0.9831867218017578,1.0,0.0,3.0,1.0,0.0
18013860,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8907719254493713,0.4234621226787567,0.3825614154338836,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9734737277030944,0.5427294373512268,0.5145224332809448,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9052356481552124,0.4442081153392792,0.3117928802967071,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8961526155471802,0.4313306510448456,0.4099835455417633,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7436285018920898,0.2426885515451431,1.1043004989624023,285.0325012207031,284.95001220703125,302.4192810058594,297.335693359375,299.45587158203125,295.2554931640625,285.03277587890625,1.0,0.6073068976402283,0.607015073299408,0.607015073299408,1.0,1.0,-3.2700273990631104,1.3883129358291626,1.8817143440246584,0.6467848420143127,1.0,1.0,0.0,155.76962280273438,183.0,81344.3125,0.0,2858.874267578125,1.0,278.1499938964844,283.0145568847656,300.3414001464844,305.6403503417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603209853172302,1.0,0.0,0.0,3.996415376663208,3.996443033218384,1.0656989388735385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.408203125,0.0,1953.799072265625,1895.4371337890625,0.0,3032.015380859375,0.983190655708313,1.0,0.0,3.0,1.0,0.0
18013920,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8819156885147095,0.4234866499900818,0.3827959597110748,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9643966555595398,0.5432828664779663,0.5151562690734863,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8963280320167542,0.4444967806339264,0.3121559619903564,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8874583840370178,0.4317120015621185,0.4105611443519592,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7369454503059387,0.2426821887493133,1.1053037643432615,285.0350646972656,284.95001220703125,302.4292907714844,297.3323059082031,299.457275390625,295.253662109375,285.035400390625,1.0,0.6107929348945618,0.6058999300003052,0.6058999300003052,1.0,1.0,-3.2734076976776123,1.3886010646820068,1.884806752204895,0.6463385224342346,1.0,1.0,0.0,161.20896911621094,201.0,81363.203125,0.0,2896.36767578125,1.0,278.1499938964844,283.0156555175781,300.3374938964844,305.6381225585937,293.1499938964844,293.1499938964844,278.1499938964844,35999.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605966567993164,1.0,0.0,0.0,3.9964213371276855,3.996448993682861,1.0657021221049945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13219.1943359375,0.0,1953.807861328125,1895.4371337890625,0.0,3034.601318359375,0.9831920862197876,1.0,0.0,3.0,1.0,0.0
18013980,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8576499223709106,0.423477292060852,0.3834498822689056,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9365319609642028,0.5453567504882812,0.5176247358322144,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8717577457427979,0.4453256726264953,0.3132419288158417,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8635736107826233,0.4328347742557525,0.4123059511184692,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.718349814414978,0.2426083981990814,1.1082289218902588,285.0436096191406,284.95001220703125,302.4602966308594,297.3213806152344,299.46240234375,295.2497863769531,285.0439758300781,1.0,0.6218191981315613,0.6024150252342224,0.6024150252342224,1.0,1.0,-3.284088611602783,1.389479637145996,1.8946090936660769,0.6448835730552673,1.0,1.0,0.0,178.60617065429688,219.0,81423.3828125,0.0,3016.5068359375,1.0,278.1499938964844,283.01922607421875,300.3253173828125,305.63006591796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613069653511047,1.0,0.0,0.0,3.9964346885681152,3.996462106704712,1.0657091706889332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13225.283203125,0.0,1953.8271484375,1895.4371337890625,0.0,3041.263427734375,0.983195185661316,1.0,0.0,3.0,1.0,0.0
18014040,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8576499223709106,0.423477292060852,0.3834498822689056,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9365319609642028,0.5453567504882812,0.5176247358322144,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8717577457427979,0.4453256726264953,0.3132419288158417,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8635736107826233,0.4328347742557525,0.4123059511184692,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.718349814414978,0.2426083981990814,1.1082289218902588,285.0436096191406,284.95001220703125,302.4602966308594,297.3213806152344,299.46240234375,295.2497863769531,285.0439758300781,1.0,0.6218191981315613,0.6024150252342224,0.6024150252342224,1.0,1.0,-3.284088611602783,1.389479637145996,1.8946090936660769,0.6448835730552673,1.0,1.0,0.0,178.60617065429688,219.0,81423.3828125,0.0,3016.5068359375,1.0,278.1499938964844,283.01922607421875,300.3253173828125,305.63006591796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613069653511047,1.0,0.0,0.0,3.9964346885681152,3.996462106704712,1.0657091706889332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13225.283203125,0.0,1953.8271484375,1895.4371337890625,0.0,3041.263427734375,0.983195185661316,1.0,0.0,3.0,1.0,0.0
18014100,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8472883701324463,0.4234357178211212,0.3837451040744781,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9236368536949158,0.5464785695075989,0.5189862251281738,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8611719012260437,0.4457080662250519,0.3137644231319427,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8533593416213989,0.433365523815155,0.4131523072719574,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7096178531646729,0.2425476759672165,1.1096014976501465,285.0478210449219,284.95001220703125,302.4755859375,297.315673828125,299.4650573730469,295.248291015625,285.0481872558594,1.0,0.6273553371429443,0.6006725430488586,0.6006725430488586,1.0,1.0,-3.289386987686157,1.389857530593872,1.8995294570922847,0.6440941095352173,1.0,1.0,0.0,187.46051025390625,219.0,81451.75,0.0,3077.640869140625,1.0,278.1499938964844,283.0209045410156,300.3192749023437,305.6258239746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616231083869934,1.0,0.0,0.0,3.996438980102539,3.996466398239136,1.0657114444256877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.0693359375,0.0,1953.8336181640625,1895.4371337890625,0.0,3044.228759765625,0.983196258544922,1.0,0.0,3.0,1.0,0.0
18014160,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8379130959510803,0.4233878254890442,0.3840366303920746,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9119486808776855,0.5476153492927551,0.5203719139099121,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.851592481136322,0.4460849463939667,0.3142847418785095,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8441339731216431,0.4338908791542053,0.413996011018753,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.701022207736969,0.2424827069044113,1.110967040061951,285.0521545410156,284.95001220703125,302.49072265625,297.309814453125,299.468017578125,295.2469177246094,285.0525207519531,1.0,0.6328828930854797,0.599109947681427,0.599109947681427,1.0,1.0,-3.294673204421997,1.390398383140564,1.9042749404907229,0.6434673070907593,1.0,1.0,0.0,196.39425659179688,222.0,81482.3984375,0.0,3139.408203125,1.0,278.1499938964844,283.0227355957031,300.313232421875,305.62164306640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619446158409119,1.0,0.0,0.0,3.996443033218384,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13231.2197265625,0.0,1953.8394775390625,1895.4371337890625,0.0,3047.244140625,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
18014220,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8274825811386108,0.423271119594574,0.3843419253826141,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9002934098243713,0.549938440322876,0.5229490995407104,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8412199020385742,0.4468172788619995,0.3151107728481293,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8342021107673645,0.4349197745323181,0.4153931438922882,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6911942958831787,0.2423426508903503,1.1123666763305664,285.0577392578125,284.95001220703125,302.5206298828125,297.2976989746094,299.47369384765625,295.2445678710937,285.05792236328125,1.0,0.6395081877708435,0.5959847569465637,0.5959847569465637,1.0,1.0,-3.3025004863739014,1.39020037651062,1.9123001098632808,0.6415631175041199,1.0,1.0,0.0,207.472885131836,210.0,81500.265625,0.0,3219.091064453125,1.0,278.1499938964844,283.0240173339844,300.3007202148437,305.6112670898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625438809394836,1.0,0.0,0.0,3.996448755264282,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13230.33984375,0.0,1953.8480224609373,1895.4371337890625,0.0,3052.86572265625,0.983198583126068,1.0,0.0,3.0,1.0,0.0
18014280,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8274825811386108,0.423271119594574,0.3843419253826141,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9002934098243713,0.549938440322876,0.5229490995407104,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8412199020385742,0.4468172788619995,0.3151107728481293,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8342021107673645,0.4349197745323181,0.4153931438922882,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6911942958831787,0.2423426508903503,1.1123666763305664,285.0577392578125,284.95001220703125,302.5206298828125,297.2976989746094,299.47369384765625,295.2445678710937,285.05792236328125,1.0,0.6395081877708435,0.5959847569465637,0.5959847569465637,1.0,1.0,-3.3025004863739014,1.39020037651062,1.9123001098632808,0.6415631175041199,1.0,1.0,0.0,207.472885131836,210.0,81500.265625,0.0,3219.091064453125,1.0,278.1499938964844,283.0240173339844,300.3007202148437,305.6112670898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625438809394836,1.0,0.0,0.0,3.996448755264282,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13230.33984375,0.0,1953.8480224609373,1895.4371337890625,0.0,3052.86572265625,0.983198583126068,1.0,0.0,3.0,1.0,0.0
18014340,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8269972801208496,0.4231623709201813,0.3842562139034271,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9010913372039796,0.5523037910461426,0.5251730680465698,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8412148952484131,0.4475519061088562,0.3156302273273468,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8343808054924011,0.4359447658061981,0.4163714349269867,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6906778812408447,0.2422262728214264,1.1118866205215454,285.0580139160156,284.95001220703125,302.54998779296875,297.28497314453125,299.4791259765625,295.24273681640625,285.0579528808594,1.0,0.6398791670799255,0.5928595662117004,0.5928595662117004,1.0,1.0,-3.3062994480133057,1.3881127834320068,1.9181866645812988,0.6386404037475586,1.0,1.0,0.0,208.0925750732422,198.0,81452.6875,0.0,3231.0625,1.0,278.1499938964844,283.0214538574219,300.2874450683594,305.59625244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863032341003418,1.0,0.0,0.0,3.9964523315429688,3.996479988098145,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.6279296875,0.0,1953.853271484375,1895.4371337890625,0.0,3057.447265625,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18014400,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8269972801208496,0.4231623709201813,0.3842562139034271,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9010913372039796,0.5523037910461426,0.5251730680465698,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8412148952484131,0.4475519061088562,0.3156302273273468,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8343808054924011,0.4359447658061981,0.4163714349269867,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6906778812408447,0.2422262728214264,1.1118866205215454,285.0580139160156,284.95001220703125,302.54998779296875,297.28497314453125,299.4791259765625,295.24273681640625,285.0579528808594,1.0,0.6398791670799255,0.5928595662117004,0.5928595662117004,1.0,1.0,-3.3062994480133057,1.3881127834320068,1.9181866645812988,0.6386404037475586,1.0,1.0,0.0,208.0925750732422,198.0,81452.6875,0.0,3231.0625,1.0,278.1499938964844,283.0214538574219,300.2874450683594,305.59625244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863032341003418,1.0,0.0,0.0,3.9964523315429688,3.996479988098145,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.6279296875,0.0,1953.853271484375,1895.4371337890625,0.0,3057.447265625,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18014460,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8284807801246643,0.4210755825042724,0.3826870024204254,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9045253992080688,0.5525754690170288,0.5257746577262878,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8432776927947998,0.4462328255176544,0.3149604201316833,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8365257382392883,0.4348334968090057,0.4156859517097473,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6911758184432983,0.2398653328418731,1.1032029390335083,285.0353698730469,284.95001220703125,302.57879638671875,297.27362060546875,299.47222900390625,295.221435546875,285.0340881347656,1.0,0.6362330317497253,0.5898559093475342,0.5898559093475342,1.0,1.0,-3.2930891513824463,1.3784781694412231,1.9146108627319336,0.6321355700492859,1.0,1.0,0.0,204.8561248779297,186.0,81102.3828125,0.0,3183.533447265625,1.0,278.1499938964844,283.0019226074219,300.27362060546875,305.5664367675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863055944442749,1.0,0.0,0.0,3.9964544773101807,3.996482133865357,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.21875,0.0,1953.8564453125,1895.4371337890625,0.0,3057.668701171875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
18014520,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8284807801246643,0.4210755825042724,0.3826870024204254,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9045253992080688,0.5525754690170288,0.5257746577262878,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8432776927947998,0.4462328255176544,0.3149604201316833,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8365257382392883,0.4348334968090057,0.4156859517097473,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6911758184432983,0.2398653328418731,1.1032029390335083,285.0353698730469,284.95001220703125,302.57879638671875,297.27362060546875,299.47222900390625,295.221435546875,285.0340881347656,1.0,0.6362330317497253,0.5898559093475342,0.5898559093475342,1.0,1.0,-3.2930891513824463,1.3784781694412231,1.9146108627319336,0.6321355700492859,1.0,1.0,0.0,204.8561248779297,186.0,81102.3828125,0.0,3183.533447265625,1.0,278.1499938964844,283.0019226074219,300.27362060546875,305.5664367675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863055944442749,1.0,0.0,0.0,3.9964544773101807,3.996482133865357,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.21875,0.0,1953.8564453125,1895.4371337890625,0.0,3057.668701171875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
18014580,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8344649076461792,0.4199533462524414,0.3812491595745086,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9138669967651368,0.5536916851997375,0.5263788104057312,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8500320315361023,0.4458427429199219,0.314351350069046,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8432055115699768,0.4345841109752655,0.4150026142597198,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6958152651786804,0.238364428281784,1.0943002700805664,285.0089111328125,284.95001220703125,302.6069641113281,297.2654724121094,299.47125244140625,295.21099853515625,285.00799560546875,1.0,0.6303520798683167,0.5868522524833679,0.5868522524833679,1.0,1.0,-3.2798197269439697,1.368824124336243,1.9109957218170168,0.6252248287200928,1.0,1.0,0.0,197.2418212890625,174.0,80755.34375,0.0,3111.7451171875,1.0,278.1499938964844,282.980712890625,300.26275634765625,305.5301513671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624149560928345,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13087.140625,0.0,1953.8582763671875,1895.4371337890625,0.0,3051.65576171875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18014640,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8344649076461792,0.4199533462524414,0.3812491595745086,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9138669967651368,0.5536916851997375,0.5263788104057312,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8500320315361023,0.4458427429199219,0.314351350069046,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8432055115699768,0.4345841109752655,0.4150026142597198,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6958152651786804,0.238364428281784,1.0943002700805664,285.0089111328125,284.95001220703125,302.6069641113281,297.2654724121094,299.47125244140625,295.21099853515625,285.00799560546875,1.0,0.6303520798683167,0.5868522524833679,0.5868522524833679,1.0,1.0,-3.2798197269439697,1.368824124336243,1.9109957218170168,0.6252248287200928,1.0,1.0,0.0,197.2418212890625,174.0,80755.34375,0.0,3111.7451171875,1.0,278.1499938964844,282.980712890625,300.26275634765625,305.5301513671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624149560928345,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13087.140625,0.0,1953.8582763671875,1895.4371337890625,0.0,3051.65576171875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18014700,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8389530181884766,0.4195588231086731,0.3806817233562469,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9207146763801576,0.554413378238678,0.5268285870552063,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8550140261650085,0.4458237290382385,0.3141685426235199,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8481075167655945,0.4346340298652649,0.4148198962211609,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6996209025382996,0.237823948264122,1.090742826461792,284.9988708496094,284.95001220703125,302.6208190917969,297.26251220703125,299.471923828125,295.2079467773437,284.9980773925781,1.0,0.6270659565925598,0.5853504538536072,0.5853504538536072,1.0,1.0,-3.274958610534668,1.364766001701355,1.910192489624024,0.6221517324447632,1.0,1.0,0.0,192.3777770996093,174.0,80618.921875,0.0,3073.98974609375,1.0,278.1499938964844,282.972412109375,300.25933837890625,305.5161437988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620421290397644,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13061.2392578125,0.0,1953.85888671875,1895.4371337890625,0.0,3048.15869140625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18014760,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8441065549850464,0.4192148447036743,0.3801575899124145,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9285196661949158,0.555188000202179,0.5273247957229614,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8607224822044373,0.4458602964878082,0.314022809267044,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8537212014198303,0.4347407221794128,0.4146879613399505,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7040355801582336,0.2373582422733307,1.0875083208084106,284.9902038574219,284.95001220703125,302.6345520019531,297.26031494140625,299.4735717773437,295.20556640625,284.98956298828125,1.0,0.6236788034439087,0.5841785669326782,0.5841785669326782,1.0,1.0,-3.270698308944702,1.3613580465316772,1.909340262413025,0.6195945739746094,1.0,1.0,0.0,187.2061309814453,162.0,80501.3046875,0.0,3035.917236328125,1.0,278.1499938964844,282.9652099609375,300.2568054199219,305.5043029785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616612553596497,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.9951171875,0.0,1953.859375,1895.4371337890625,0.0,3044.586669921875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18014820,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8566475510597229,0.4186420142650604,0.3792105317115783,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9466512203216552,0.5568947196006775,0.5284527540206909,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8745274543762207,0.4460696280002594,0.3138244450092315,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8673145174980164,0.4350923001766205,0.4145525097846985,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7145542502403259,0.2366444319486618,1.081997632980347,284.9765625,284.95001220703125,302.6615295410156,297.2579650878906,299.4778137207031,295.20269775390625,284.9760437011719,1.0,0.6166698932647705,0.5818347334861755,0.5818347334861755,1.0,1.0,-3.2638862133026123,1.355329155921936,1.9085570573806765,0.6148834228515625,1.0,1.0,0.0,176.08956909179688,150.0,80309.453125,0.0,2959.380126953125,1.0,278.1499938964844,282.9535522460937,300.2545166015625,305.4872436523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609685301780701,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.7119140625,0.0,1953.8599853515625,1895.4371337890625,0.0,3038.088623046875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18014880,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8566475510597229,0.4186420142650604,0.3792105317115783,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9466512203216552,0.5568947196006775,0.5284527540206909,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8745274543762207,0.4460696280002594,0.3138244450092315,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8673145174980164,0.4350923001766205,0.4145525097846985,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7145542502403259,0.2366444319486618,1.081997632980347,284.9765625,284.95001220703125,302.6615295410156,297.2579650878906,299.4778137207031,295.20269775390625,284.9760437011719,1.0,0.6166698932647705,0.5818347334861755,0.5818347334861755,1.0,1.0,-3.2638862133026123,1.355329155921936,1.9085570573806765,0.6148834228515625,1.0,1.0,0.0,176.08956909179688,150.0,80309.453125,0.0,2959.380126953125,1.0,278.1499938964844,282.9535522460937,300.2545166015625,305.4872436523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609685301780701,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.7119140625,0.0,1953.8599853515625,1895.4371337890625,0.0,3038.088623046875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18014940,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8720798492431641,0.4181214570999145,0.3783101737499237,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9665245413780212,0.5587374567985535,0.5297021865844727,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8912860751152039,0.446355402469635,0.313679575920105,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8838898539543152,0.4355148673057556,0.4144860506057739,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7263361215591431,0.2361036837100982,1.0772712230682373,284.96563720703125,284.95001220703125,302.6878662109375,297.2582092285156,299.4825134277344,295.2011413574219,284.9652099609375,1.0,0.6095175743103027,0.5794909596443176,0.5794909596443176,1.0,1.0,-3.2583675384521484,1.3498395681381226,1.908528089523316,0.6104136109352112,1.0,1.0,0.0,164.50656127929688,138.0,80152.75,0.0,2883.276611328125,1.0,278.1499938964844,282.9440612792969,300.2549743652344,305.4759521484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603243827819824,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.8984375,0.0,1953.8604736328125,1895.4371337890625,0.0,3032.047119140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18015000,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8720798492431641,0.4181214570999145,0.3783101737499237,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9665245413780212,0.5587374567985535,0.5297021865844727,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8912860751152039,0.446355402469635,0.313679575920105,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8838898539543152,0.4355148673057556,0.4144860506057739,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7263361215591431,0.2361036837100982,1.0772712230682373,284.96563720703125,284.95001220703125,302.6878662109375,297.2582092285156,299.4825134277344,295.2011413574219,284.9652099609375,1.0,0.6095175743103027,0.5794909596443176,0.5794909596443176,1.0,1.0,-3.2583675384521484,1.3498395681381226,1.908528089523316,0.6104136109352112,1.0,1.0,0.0,164.50656127929688,138.0,80152.75,0.0,2883.276611328125,1.0,278.1499938964844,282.9440612792969,300.2549743652344,305.4759521484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603243827819824,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.8984375,0.0,1953.8604736328125,1895.4371337890625,0.0,3032.047119140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18015060,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8859851956367493,0.4177517890930176,0.3776449859142303,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9818472862243652,0.560187041759491,0.5307003259658813,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9061914682388306,0.4466101825237274,0.3135930597782135,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8986412286758423,0.4358657002449035,0.4144611060619354,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7365643978118896,0.2357701063156128,1.074036717414856,284.95849609375,284.95001220703125,302.70751953125,297.260009765625,299.4859619140625,295.20050048828125,284.9580993652344,1.0,0.6040340662002563,0.5776244401931763,0.5776244401931763,1.0,1.0,-3.2547452449798584,1.345787525177002,1.9089577198028564,0.6070016622543335,1.0,1.0,0.0,155.5525665283203,138.0,80048.4140625,0.0,2825.9580078125,1.0,278.1499938964844,282.9377746582031,300.2569274902344,305.4702453613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598482608795166,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.0595703125,0.0,1953.860595703125,1895.4371337890625,0.0,3027.58203125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18015120,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.890783429145813,0.4176373481750488,0.3774368464946747,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9865888953208924,0.5606480836868286,0.5310192108154297,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9115954637527466,0.4466939270496368,0.313567966222763,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9036949276924132,0.4359788596630096,0.4144555032253265,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7400975823402405,0.2356708198785781,1.073044776916504,284.956298828125,284.95001220703125,302.713623046875,297.2608337402344,299.487060546875,295.2003173828125,284.9559631347656,1.0,0.6022974848747253,0.5770350098609924,0.5770350098609924,1.0,1.0,-3.253645420074463,1.3445210456848145,1.9091243743896484,0.6059269309043884,1.0,1.0,0.0,152.7215118408203,126.0,80016.6796875,0.0,2807.958984375,1.0,278.1499938964844,282.93585205078125,300.2576599121094,305.4686584472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596852421760559,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.6943359375,0.0,1953.8607177734373,1895.4371337890625,0.0,3026.052978515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18015180,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9102259874343872,0.4171407222747803,0.3766302764415741,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9990000128746032,0.5629376769065857,0.5251791477203369,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9343423843383788,0.4470352232456207,0.313518077135086,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.925731897354126,0.4364338219165802,0.4144977033138275,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7544923424720764,0.2352730333805084,1.069367527961731,284.94293212890625,284.95001220703125,302.7388000488281,297.2656555175781,299.4916381835937,295.20098876953125,284.9417724609375,1.0,0.5945695638656616,0.5745790600776672,0.5745790600776672,1.0,1.0,-3.241251945495605,1.335726261138916,1.905525803565979,0.6000016331672668,0.9934979677200316,0.9934979677200316,0.0,142.12261962890625,114.0,79756.8046875,0.0,2723.713134765625,1.0,278.1499938964844,282.92486572265625,300.2619934082031,305.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,36145.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589672446250916,1.0,0.0,0.0,3.993320941925049,3.9933483600616455,1.06404922917136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.962890625,0.0,1950.9193115234373,1895.4371337890625,0.0,3019.3193359375,0.9825038909912108,1.0,0.0,3.0,1.0,0.0
18015240,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9102259874343872,0.4171407222747803,0.3766302764415741,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9990000128746032,0.5629376769065857,0.5251791477203369,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9343423843383788,0.4470352232456207,0.313518077135086,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.925731897354126,0.4364338219165802,0.4144977033138275,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7544923424720764,0.2352730333805084,1.069367527961731,284.94293212890625,284.95001220703125,302.7388000488281,297.2656555175781,299.4916381835937,295.20098876953125,284.9417724609375,1.0,0.5945695638656616,0.5745790600776672,0.5745790600776672,1.0,1.0,-3.241251945495605,1.335726261138916,1.905525803565979,0.6000016331672668,0.9934979677200316,0.9934979677200316,0.0,142.12261962890625,114.0,79756.8046875,0.0,2723.713134765625,1.0,278.1499938964844,282.92486572265625,300.2619934082031,305.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,36145.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589672446250916,1.0,0.0,0.0,3.993320941925049,3.9933483600616455,1.06404922917136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.962890625,0.0,1950.9193115234373,1895.4371337890625,0.0,3019.3193359375,0.9825038909912108,1.0,0.0,3.0,1.0,0.0
18015300,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9179732203483582,0.4168218970298767,0.3762445747852325,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9990000128746032,0.565197765827179,0.5130166411399841,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.942777693271637,0.4471472799777984,0.3135138154029846,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9342527985572816,0.4366026520729065,0.4145451188087463,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.759914755821228,0.2350454330444336,1.0677589178085327,284.9292907714844,284.95001220703125,302.7511291503906,297.2688293457031,299.4960021972656,295.2059326171875,284.9282531738281,1.0,0.5899040102958679,0.5733510851860046,0.5733510851860046,1.0,1.0,-3.224285364151001,1.3265817165374756,1.897703766822815,0.5945423245429993,0.9793758392333984,0.9793758392333984,0.0,138.02169799804688,114.0,79385.984375,0.0,2666.676025390625,1.0,278.1499938964844,282.9171142578125,300.263427734375,305.443115234375,293.1499938964844,293.1499938964844,278.1499938964844,36553.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583375215530396,1.0,0.0,0.0,3.98070240020752,3.980729818344116,1.0573352255960344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.68359375,0.0,1937.668701171875,1895.4371337890625,0.0,3013.4140625,0.9798235297203064,1.0,0.0,3.0,1.0,0.0
18015360,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9269983768463136,0.4164965748786926,0.3758238554000854,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.5684773325920105,0.499682754278183,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9520426988601683,0.4472571313381195,0.3134873509407043,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9437445998191832,0.4367647767066955,0.4145604372024536,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7661826610565186,0.2348362356424331,1.0661156177520752,284.921142578125,284.95001220703125,302.7633361816406,297.2724609375,299.503173828125,295.21563720703125,284.9205017089844,1.0,0.5848491191864014,0.5722317695617676,0.5722317695617676,1.0,1.0,-3.2057602405548096,1.316891312599182,1.888869047164917,0.5888385772705078,0.9650798439979552,0.9650798439979552,0.0,133.62252807617188,117.0,78942.71875,0.0,2605.466064453125,1.0,278.1499938964844,282.9157409667969,300.2643737792969,305.4169616699219,293.1499938964844,293.1499938964844,278.1499938964844,36961.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857348620891571,1.0,0.0,0.0,3.959061145782471,3.9590885639190674,1.0458700216986472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.587890625,0.0,1912.7724609375,1895.4371337890625,0.0,3004.141357421875,0.9752010107040404,1.0,0.0,3.0,1.0,0.0
