time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9377647638320924,0.4159920811653137,0.3751780390739441,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.5760073661804199,0.4842014610767364,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9628259539604188,0.4476211369037628,0.3135879337787628,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9549633860588074,0.4372054636478424,0.414778470993042,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7737906575202942,0.2345651537179947,1.0639179944992063,284.9276733398437,284.95001220703125,302.7872619628906,297.281005859375,299.5211181640625,295.2402038574219,284.9281311035156,1.0,0.5794205069541931,0.5699930787086487,0.5699930787086487,1.0,1.0,-3.1840837001800537,1.3043460845947266,1.8797376155853271,0.5805222392082214,0.951336145401001,0.951336145401001,0.0,128.60922241210938,137.0,78301.6796875,0.0,2535.439697265625,1.0,278.1499938964844,282.9306030273437,300.2695007324219,305.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,37137.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549481630325317,1.0,0.0,0.0,3.91375994682312,3.91378664970398,1.0220722970188945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.69140625,0.0,1856.0185546875,1895.4371337890625,0.0,2981.636474609375,0.9652562737464904,1.0,0.0,3.0,1.0,0.0
18015480,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9377647638320924,0.4159920811653137,0.3751780390739441,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.5760073661804199,0.4842014610767364,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9628259539604188,0.4476211369037628,0.3135879337787628,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9549633860588074,0.4372054636478424,0.414778470993042,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7737906575202942,0.2345651537179947,1.0639179944992063,284.9276733398437,284.95001220703125,302.7872619628906,297.281005859375,299.5211181640625,295.2402038574219,284.9281311035156,1.0,0.5794205069541931,0.5699930787086487,0.5699930787086487,1.0,1.0,-3.1840837001800537,1.3043460845947266,1.8797376155853271,0.5805222392082214,0.951336145401001,0.951336145401001,0.0,128.60922241210938,137.0,78301.6796875,0.0,2535.439697265625,1.0,278.1499938964844,282.9306030273437,300.2695007324219,305.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,37137.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549481630325317,1.0,0.0,0.0,3.91375994682312,3.91378664970398,1.0220722970188945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.69140625,0.0,1856.0185546875,1895.4371337890625,0.0,2981.636474609375,0.9652562737464904,1.0,0.0,3.0,1.0,0.0
18015540,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9319164752960204,0.415730208158493,0.3749633133411407,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.5820680856704712,0.4918107688426971,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9580807089805604,0.4482372105121612,0.3140267133712768,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9500849843025208,0.4378508031368255,0.4154117703437805,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.769696056842804,0.2344943135976791,1.0637601613998413,284.9545593261719,284.95001220703125,302.81060791015625,297.2911071777344,299.5362243652344,295.2576599121094,284.9556884765625,1.0,0.5828037858009338,0.5677543878555298,0.5677543878555298,1.0,1.0,-3.19403076171875,1.3057143688201904,1.88831627368927,0.578999400138855,0.963128924369812,0.963128924369812,0.0,130.9733428955078,157.0,78347.1484375,0.0,2567.879638671875,1.0,278.1499938964844,282.95367431640625,300.28289794921875,305.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36302.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532043695449829,1.0,0.0,0.0,3.897160053253174,3.897186756134033,1.0134207286682797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.0712890625,0.0,1828.3382568359373,1895.4371337890625,0.0,2965.292236328125,0.9611530900001526,1.0,0.0,3.0,1.0,0.0
18015600,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9319164752960204,0.415730208158493,0.3749633133411407,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.5820680856704712,0.4918107688426971,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9580807089805604,0.4482372105121612,0.3140267133712768,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9500849843025208,0.4378508031368255,0.4154117703437805,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.769696056842804,0.2344943135976791,1.0637601613998413,284.9545593261719,284.95001220703125,302.81060791015625,297.2911071777344,299.5362243652344,295.2576599121094,284.9556884765625,1.0,0.5828037858009338,0.5677543878555298,0.5677543878555298,1.0,1.0,-3.19403076171875,1.3057143688201904,1.88831627368927,0.578999400138855,0.963128924369812,0.963128924369812,0.0,130.9733428955078,157.0,78347.1484375,0.0,2567.879638671875,1.0,278.1499938964844,282.95367431640625,300.28289794921875,305.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36302.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532043695449829,1.0,0.0,0.0,3.897160053253174,3.897186756134033,1.0134207286682797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.0712890625,0.0,1828.3382568359373,1895.4371337890625,0.0,2965.292236328125,0.9611530900001526,1.0,0.0,3.0,1.0,0.0
18015660,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9148637652397156,0.4155467748641968,0.3750346302986145,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.5842382907867432,0.5159237384796143,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9421176910400392,0.4489708244800567,0.3147094547748565,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9337663650512696,0.4385729134082794,0.4163345694541931,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7578133940696716,0.2344447374343872,1.064783215522766,284.97808837890625,284.95001220703125,302.8333435058594,297.30255126953125,299.54010009765625,295.2541198730469,284.9789733886719,1.0,0.591957151889801,0.5656995177268982,0.5656995177268982,1.0,1.0,-3.2262508869171143,1.3169955015182495,1.9092553853988647,0.5828542113304138,0.990373432636261,0.990373432636261,0.0,138.81117248535156,175.0,78988.1796875,0.0,2675.12109375,1.0,278.1499938964844,282.9642639160156,300.3023681640625,305.42547607421875,293.1499938964844,293.1499938964844,278.1499938964844,35304.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531894683837891,1.0,0.0,0.0,3.921088457107544,3.9211151599884033,1.0259036571369506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.9375,0.0,1850.6134033203125,1895.4371337890625,0.0,2965.15283203125,0.9659010767936708,1.0,0.0,3.0,1.0,0.0
18015720,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9148637652397156,0.4155467748641968,0.3750346302986145,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.5842382907867432,0.5159237384796143,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9421176910400392,0.4489708244800567,0.3147094547748565,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9337663650512696,0.4385729134082794,0.4163345694541931,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7578133940696716,0.2344447374343872,1.064783215522766,284.97808837890625,284.95001220703125,302.8333435058594,297.30255126953125,299.54010009765625,295.2541198730469,284.9789733886719,1.0,0.591957151889801,0.5656995177268982,0.5656995177268982,1.0,1.0,-3.2262508869171143,1.3169955015182495,1.9092553853988647,0.5828542113304138,0.990373432636261,0.990373432636261,0.0,138.81117248535156,175.0,78988.1796875,0.0,2675.12109375,1.0,278.1499938964844,282.9642639160156,300.3023681640625,305.42547607421875,293.1499938964844,293.1499938964844,278.1499938964844,35304.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531894683837891,1.0,0.0,0.0,3.921088457107544,3.9211151599884033,1.0259036571369506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.9375,0.0,1850.6134033203125,1895.4371337890625,0.0,2965.15283203125,0.9659010767936708,1.0,0.0,3.0,1.0,0.0
18015780,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8946818113327026,0.4153176546096802,0.3751902282238006,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.5823380947113037,0.5493893027305603,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9202593564987184,0.4497098326683044,0.3154935836791992,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9121453762054444,0.4392576813697815,0.4173564910888672,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7428904175758362,0.234269380569458,1.065922498703003,285.0030212402344,284.95001220703125,302.85546875,297.3150939941406,299.53240966796875,295.2305908203125,285.0045166015625,1.0,0.6044253706932068,0.5636446475982666,0.5636446475982666,1.0,1.0,-3.2700746059417725,1.3332257270812988,1.936848759651184,0.5893368124961853,1.0,1.0,0.0,150.25204467773438,193.0,79835.9453125,0.0,2828.68701171875,1.0,278.1499938964844,282.97412109375,300.321044921875,305.4989624023437,293.1499938964844,293.1499938964844,278.1499938964844,35243.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545637726783752,1.0,0.0,0.0,3.954248189926148,3.954275131225586,1.0433286661282182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.35546875,0.0,1892.6014404296875,1895.4371337890625,0.0,2978.033203125,0.973171055316925,1.0,0.0,3.0,1.0,0.0
18015840,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8946818113327026,0.4153176546096802,0.3751902282238006,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.5823380947113037,0.5493893027305603,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9202593564987184,0.4497098326683044,0.3154935836791992,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9121453762054444,0.4392576813697815,0.4173564910888672,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7428904175758362,0.234269380569458,1.065922498703003,285.0030212402344,284.95001220703125,302.85546875,297.3150939941406,299.53240966796875,295.2305908203125,285.0045166015625,1.0,0.6044253706932068,0.5636446475982666,0.5636446475982666,1.0,1.0,-3.2700746059417725,1.3332257270812988,1.936848759651184,0.5893368124961853,1.0,1.0,0.0,150.25204467773438,193.0,79835.9453125,0.0,2828.68701171875,1.0,278.1499938964844,282.97412109375,300.321044921875,305.4989624023437,293.1499938964844,293.1499938964844,278.1499938964844,35243.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545637726783752,1.0,0.0,0.0,3.954248189926148,3.954275131225586,1.0433286661282182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.35546875,0.0,1892.6014404296875,1895.4371337890625,0.0,2978.033203125,0.973171055316925,1.0,0.0,3.0,1.0,0.0
18015900,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8788440823554993,0.4151287376880646,0.3753927648067474,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9875789880752563,0.5810944437980652,0.5514200925827026,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9029752016067504,0.4500234127044678,0.3159942924976349,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8957887291908264,0.4395265579223633,0.4179974198341369,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7310424447059631,0.2340779900550842,1.0669469833374023,285.0082092285156,284.95001220703125,302.8663024902344,297.3217163085937,299.5267333984375,295.2174377441406,285.008056640625,1.0,0.6103812456130981,0.5626171827316284,0.5626171827316284,1.0,1.0,-3.2767763137817383,1.3345764875411987,1.94219982624054,0.5898139476776123,1.0,1.0,0.0,159.56048583984375,193.0,79994.796875,0.0,2893.53369140625,1.0,278.1499938964844,282.97430419921875,300.3283386230469,305.5262451171875,293.1499938964844,293.1499938964844,278.1499938964844,35410.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552857041358948,1.0,0.0,0.0,3.9635801315307617,3.9636073112487793,1.0482589232196915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.98828125,0.0,1906.034423828125,1895.4371337890625,0.0,2984.800537109375,0.975380539894104,1.0,0.0,3.0,1.0,0.0
18015960,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8637471199035645,0.4148341119289398,0.3755401372909546,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9723257422447203,0.5807732343673706,0.551143229007721,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8874707221984863,0.4502528607845306,0.3164654672145843,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8804312944412231,0.4397085309028625,0.418592631816864,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7195170521736145,0.233814537525177,1.0677568912506104,285.001708984375,284.95001220703125,302.8769836425781,297.3285522460937,299.5221862792969,295.20916748046875,285.00128173828125,1.0,0.6159636378288269,0.560936450958252,0.560936450958252,1.0,1.0,-3.277651786804199,1.3325388431549072,1.9451128244400024,0.5875856280326843,1.0,1.0,0.0,169.42103576660156,211.0,80023.03125,0.0,2951.638916015625,1.0,278.1499938964844,282.96746826171875,300.3337097167969,305.5394897460937,293.1499938964844,293.1499938964844,278.1499938964844,35538.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557032346725464,1.0,0.0,0.0,3.9707493782043457,3.970776319503784,1.0520543582970276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.50390625,0.0,1916.396484375,1895.4371337890625,0.0,2988.714599609375,0.977086067199707,1.0,0.0,3.0,1.0,0.0
18016020,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.840069591999054,0.4141369163990021,0.3756562769412994,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9438249468803406,0.5812674164772034,0.551965057849884,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8627548217773438,0.4506365656852722,0.3172974288463592,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8561094403266907,0.4399756491184234,0.4196169078350067,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6989122629165649,0.2332265973091125,1.0687462091445925,284.9942932128906,284.95001220703125,302.8978881835937,297.3426513671875,299.5167236328125,295.19989013671875,284.994140625,1.0,0.6269455552101135,0.5575748682022095,0.5575748682022095,1.0,1.0,-3.282202243804932,1.3294793367385864,1.952722787857056,0.5835298299789429,1.0,1.0,0.0,188.3650054931641,229.0,80093.765625,0.0,3067.494384765625,1.0,278.1499938964844,282.9591369628906,300.3440856933594,305.5560607910156,293.1499938964844,293.1499938964844,278.1499938964844,35719.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559001088142395,1.0,0.0,0.0,3.980833768844605,3.980861186981201,1.0574050293143955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.6640625,0.0,1931.0350341796875,1895.4371337890625,0.0,2990.56005859375,0.9794848561286926,1.0,0.0,3.0,1.0,0.0
18016080,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.840069591999054,0.4141369163990021,0.3756562769412994,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9438249468803406,0.5812674164772034,0.551965057849884,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8627548217773438,0.4506365656852722,0.3172974288463592,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8561094403266907,0.4399756491184234,0.4196169078350067,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6989122629165649,0.2332265973091125,1.0687462091445925,284.9942932128906,284.95001220703125,302.8978881835937,297.3426513671875,299.5167236328125,295.19989013671875,284.994140625,1.0,0.6269455552101135,0.5575748682022095,0.5575748682022095,1.0,1.0,-3.282202243804932,1.3294793367385864,1.952722787857056,0.5835298299789429,1.0,1.0,0.0,188.3650054931641,229.0,80093.765625,0.0,3067.494384765625,1.0,278.1499938964844,282.9591369628906,300.3440856933594,305.5560607910156,293.1499938964844,293.1499938964844,278.1499938964844,35719.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559001088142395,1.0,0.0,0.0,3.980833768844605,3.980861186981201,1.0574050293143955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.6640625,0.0,1931.0350341796875,1895.4371337890625,0.0,2990.56005859375,0.9794848561286926,1.0,0.0,3.0,1.0,0.0
18016140,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8214207887649536,0.4133894145488739,0.3756826519966125,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.919004499912262,0.5824611783027649,0.5536944270133972,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8435028195381165,0.4510039687156677,0.3180862367153168,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8372004628181458,0.4401765167713165,0.4205394387245178,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6813619136810303,0.2326003313064575,1.069405436515808,284.9919128417969,284.95001220703125,302.9181823730469,297.35723876953125,299.513427734375,295.195068359375,284.9918518066406,1.0,0.6376346945762634,0.5542133450508118,0.5542133450508118,1.0,1.0,-3.287165403366089,1.326483130455017,1.960682272911072,0.5794767737388611,1.0,1.0,0.0,206.9242248535156,217.0,80147.7890625,0.0,3182.421875,1.0,278.1499938964844,282.9552001953125,300.35675048828125,305.5720520019531,293.1499938964844,293.1499938964844,278.1499938964844,35822.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556851148605347,1.0,0.0,0.0,3.9866106510162354,3.986638069152832,1.0604761655486072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.3369140625,0.0,1939.453857421875,1895.4371337890625,0.0,2988.544921875,0.9808587431907654,1.0,0.0,3.0,1.0,0.0
18016200,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8214207887649536,0.4133894145488739,0.3756826519966125,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.919004499912262,0.5824611783027649,0.5536944270133972,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8435028195381165,0.4510039687156677,0.3180862367153168,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8372004628181458,0.4401765167713165,0.4205394387245178,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6813619136810303,0.2326003313064575,1.069405436515808,284.9919128417969,284.95001220703125,302.9181823730469,297.35723876953125,299.513427734375,295.195068359375,284.9918518066406,1.0,0.6376346945762634,0.5542133450508118,0.5542133450508118,1.0,1.0,-3.287165403366089,1.326483130455017,1.960682272911072,0.5794767737388611,1.0,1.0,0.0,206.9242248535156,217.0,80147.7890625,0.0,3182.421875,1.0,278.1499938964844,282.9552001953125,300.35675048828125,305.5720520019531,293.1499938964844,293.1499938964844,278.1499938964844,35822.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556851148605347,1.0,0.0,0.0,3.9866106510162354,3.986638069152832,1.0604761655486072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.3369140625,0.0,1939.453857421875,1895.4371337890625,0.0,2988.544921875,0.9808587431907654,1.0,0.0,3.0,1.0,0.0
18016260,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8170692324638367,0.4127881526947021,0.3753011524677276,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9141919016838074,0.5836063623428345,0.5548926591873169,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8395770192146301,0.4513487517833709,0.3184437155723572,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8332614898681641,0.4403483271598816,0.4208720624446869,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6771958470344543,0.2320912331342697,1.0679168701171875,284.9879150390625,284.95001220703125,302.93475341796875,297.3696594238281,299.5127258300781,295.1922607421875,284.9876708984375,1.0,0.6393718719482422,0.5521340370178223,0.5521340370178223,1.0,1.0,-3.2871909141540527,1.3231990337371826,1.96399199962616,0.5763294100761414,1.0,1.0,0.0,211.3441162109375,217.0,80139.296875,0.0,3207.293701171875,1.0,278.1499938964844,282.9508056640625,300.3681030273437,305.58416748046875,293.1499938964844,293.1499938964844,278.1499938964844,35883.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553861975669861,1.0,0.0,0.0,3.990000724792481,3.990028142929077,1.0622806030369247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.62109375,0.0,1944.406005859375,1895.4371337890625,0.0,2985.74267578125,0.981665015220642,1.0,0.0,3.0,1.0,0.0
18016320,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8168918490409851,0.4126806855201721,0.3752064704895019,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9141756296157836,0.5838372111320496,0.555107057094574,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8395052552223206,0.451422244310379,0.3184952437877655,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8331719636917114,0.4403848946094513,0.4209092557430267,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6770024299621582,0.2320005297660827,1.0675184726715088,284.98687744140625,284.95001220703125,302.9378662109375,297.3720397949219,299.5126342773437,295.1918640136719,284.98663330078125,1.0,0.6393590569496155,0.5517380237579346,0.5517380237579346,1.0,1.0,-3.286962985992432,1.32247793674469,1.9644850492477417,0.575676441192627,1.0,1.0,0.0,211.4574279785156,205.0,80133.3125,0.0,3207.428466796875,1.0,278.1499938964844,282.9498596191406,300.37030029296875,305.586181640625,293.1499938964844,293.1499938964844,278.1499938964844,35892.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553144931793213,1.0,0.0,0.0,3.990510225296021,3.990537643432617,1.0625518598317283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.3994140625,0.0,1945.1507568359373,1895.4371337890625,0.0,2985.070556640625,0.9817861914634703,1.0,0.0,3.0,1.0,0.0
18016380,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8192040324211121,0.4120676219463348,0.3745259940624237,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9187519550323486,0.5853453874588013,0.5563745498657227,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.842583179473877,0.4519511759281158,0.318755179643631,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8360522985458374,0.4406515061855316,0.4210269153118133,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6789319515228271,0.2314956337213516,1.0645873546600342,284.97998046875,284.95001220703125,302.9569702148437,297.3868408203125,299.5123596191406,295.1901550292969,284.9797058105469,1.0,0.6371943354606628,0.5492627024650574,0.5492627024650574,1.0,1.0,-3.284600019454956,1.3175370693206787,1.967062950134277,0.5713703632354736,1.0,1.0,0.0,208.34982299804688,193.0,80076.6015625,0.0,3184.80615234375,1.0,278.1499938964844,282.94366455078125,300.3842163085937,305.5971984863281,293.1499938964844,293.1499938964844,278.1499938964844,35935.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547671437263489,1.0,0.0,0.0,3.992855310440064,3.99288272857666,1.0638010508046136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.5380859375,0.0,1948.58203125,1895.4371337890625,0.0,2979.939697265625,0.9823439121246338,1.0,0.0,3.0,1.0,0.0
18016440,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8192040324211121,0.4120676219463348,0.3745259940624237,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9187519550323486,0.5853453874588013,0.5563745498657227,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.842583179473877,0.4519511759281158,0.318755179643631,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8360522985458374,0.4406515061855316,0.4210269153118133,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6789319515228271,0.2314956337213516,1.0645873546600342,284.97998046875,284.95001220703125,302.9569702148437,297.3868408203125,299.5123596191406,295.1901550292969,284.9797058105469,1.0,0.6371943354606628,0.5492627024650574,0.5492627024650574,1.0,1.0,-3.284600019454956,1.3175370693206787,1.967062950134277,0.5713703632354736,1.0,1.0,0.0,208.34982299804688,193.0,80076.6015625,0.0,3184.80615234375,1.0,278.1499938964844,282.94366455078125,300.3842163085937,305.5971984863281,293.1499938964844,293.1499938964844,278.1499938964844,35935.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547671437263489,1.0,0.0,0.0,3.992855310440064,3.99288272857666,1.0638010508046136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.5380859375,0.0,1948.58203125,1895.4371337890625,0.0,2979.939697265625,0.9823439121246338,1.0,0.0,3.0,1.0,0.0
18016500,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8219894170761108,0.4117977023124695,0.37415412068367,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9233556985855104,0.5861227512359619,0.5569695830345154,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8458508253097534,0.4522572159767151,0.3188645243644714,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8391703367233276,0.4408111274242401,0.4210415780544281,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6814247965812683,0.2312817871570587,1.0629730224609375,284.97637939453125,284.95001220703125,302.9662780761719,297.3941955566406,299.51226806640625,295.1896667480469,284.9761047363281,1.0,0.6351660490036011,0.5480250120162964,0.5480250120162964,1.0,1.0,-3.283076763153076,1.3149003982543943,1.9681763648986816,0.5691304206848145,1.0,1.0,0.0,205.05447387695312,193.0,80040.6484375,0.0,3162.99658203125,1.0,278.1499938964844,282.9405822753906,300.3912658691406,305.6021423339844,293.1499938964844,293.1499938964844,278.1499938964844,35949.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544501066207886,1.0,0.0,0.0,3.993626356124878,3.9936537742614746,1.0642119150361395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.75390625,0.0,1949.711181640625,1895.4371337890625,0.0,2976.967529296875,0.9825273156166076,1.0,0.0,3.0,1.0,0.0
18016560,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8255079984664917,0.4115557670593261,0.3737796545028686,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9290359616279602,0.5868964791297913,0.5575402975082397,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8499417304992676,0.4525860548019409,0.3189705014228821,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.843083918094635,0.4409933090209961,0.4210481643676758,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.68462735414505,0.2310896068811416,1.0613316297531128,284.9728698730469,284.95001220703125,302.9754638671875,297.4014587402344,299.51226806640625,295.1893310546875,284.9725952148437,1.0,0.6327663064002991,0.5468276143074036,0.5468276143074036,1.0,1.0,-3.2814743518829346,1.312277913093567,1.969196438789368,0.5669254660606384,1.0,1.0,0.0,201.0730895996093,181.0,80003.078125,0.0,3137.19189453125,1.0,278.1499938964844,282.9375915527344,300.3983154296875,305.60693359375,293.1499938964844,293.1499938964844,278.1499938964844,35959.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541201949119568,1.0,0.0,0.0,3.994227647781372,3.994255304336548,1.0645325119185145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.666015625,0.0,1950.5921630859373,1895.4371337890625,0.0,2973.875732421875,0.9826703071594238,1.0,0.0,3.0,1.0,0.0
18016620,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8343207240104675,0.4111351072788238,0.373042345046997,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9427739977836608,0.5884290337562561,0.5586192607879639,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8601929545402527,0.4532958567142486,0.3191835284233093,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8529144525527954,0.4414104521274566,0.4210622310638428,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6927331686019897,0.2307586073875427,1.058055758476257,284.9659729003906,284.95001220703125,302.99334716796875,297.4156188964844,299.5121459960937,295.1889038085937,284.9657287597656,1.0,0.6272566914558411,0.5444328188896179,0.5444328188896179,1.0,1.0,-3.278218984603882,1.3069840669631958,1.971235036849976,0.5624899864196777,1.0,1.0,0.0,191.8055114746093,169.0,79924.3828125,0.0,3078.2470703125,1.0,278.1499938964844,282.93182373046875,300.41229248046875,305.6161193847656,293.1499938964844,293.1499938964844,278.1499938964844,35975.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534491658210754,1.0,0.0,0.0,3.9950878620147705,3.995115280151367,1.0649910109350458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.826171875,0.0,1951.8526611328125,1895.4371337890625,0.0,2967.586181640625,0.9828749299049376,1.0,0.0,3.0,1.0,0.0
18016680,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8343207240104675,0.4111351072788238,0.373042345046997,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9427739977836608,0.5884290337562561,0.5586192607879639,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8601929545402527,0.4532958567142486,0.3191835284233093,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8529144525527954,0.4414104521274566,0.4210622310638428,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6927331686019897,0.2307586073875427,1.058055758476257,284.9659729003906,284.95001220703125,302.99334716796875,297.4156188964844,299.5121459960937,295.1889038085937,284.9657287597656,1.0,0.6272566914558411,0.5444328188896179,0.5444328188896179,1.0,1.0,-3.278218984603882,1.3069840669631958,1.971235036849976,0.5624899864196777,1.0,1.0,0.0,191.8055114746093,169.0,79924.3828125,0.0,3078.2470703125,1.0,278.1499938964844,282.93182373046875,300.41229248046875,305.6161193847656,293.1499938964844,293.1499938964844,278.1499938964844,35975.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534491658210754,1.0,0.0,0.0,3.9950878620147705,3.995115280151367,1.0649910109350458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.826171875,0.0,1951.8526611328125,1895.4371337890625,0.0,2967.586181640625,0.9828749299049376,1.0,0.0,3.0,1.0,0.0
18016740,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8455926775932312,0.41077321767807,0.3723195493221283,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9589188694953918,0.5899468064308167,0.5596338510513306,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8732728958129883,0.4540683627128601,0.3194069266319275,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8655052185058594,0.4418760240077972,0.4210803210735321,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7030134201049805,0.2304950505495071,1.0548655986785889,284.9593811035156,284.95001220703125,303.0106201171875,297.4291381835937,299.5118103027344,295.18878173828125,284.9591369628906,1.0,0.6210591793060303,0.5420380234718323,0.5420380234718323,1.0,1.0,-3.2750244140625,1.3016698360443115,1.973354458808899,0.5580349564552307,1.0,1.0,0.0,181.288314819336,157.0,79843.0859375,0.0,3012.563232421875,1.0,278.1499938964844,282.92633056640625,300.4258117675781,305.62469482421875,293.1499938964844,293.1499938964844,278.1499938964844,35984.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527830243110657,1.0,0.0,0.0,3.995596170425415,3.995623826980591,1.065262040356174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.3505859375,0.0,1952.5977783203125,1895.4371337890625,0.0,2961.34375,0.9829958081245422,1.0,0.0,3.0,1.0,0.0
18016800,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8455926775932312,0.41077321767807,0.3723195493221283,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9589188694953918,0.5899468064308167,0.5596338510513306,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8732728958129883,0.4540683627128601,0.3194069266319275,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8655052185058594,0.4418760240077972,0.4210803210735321,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7030134201049805,0.2304950505495071,1.0548655986785889,284.9593811035156,284.95001220703125,303.0106201171875,297.4291381835937,299.5118103027344,295.18878173828125,284.9591369628906,1.0,0.6210591793060303,0.5420380234718323,0.5420380234718323,1.0,1.0,-3.2750244140625,1.3016698360443115,1.973354458808899,0.5580349564552307,1.0,1.0,0.0,181.288314819336,157.0,79843.0859375,0.0,3012.563232421875,1.0,278.1499938964844,282.92633056640625,300.4258117675781,305.62469482421875,293.1499938964844,293.1499938964844,278.1499938964844,35984.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527830243110657,1.0,0.0,0.0,3.995596170425415,3.995623826980591,1.065262040356174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.3505859375,0.0,1952.5977783203125,1895.4371337890625,0.0,2961.34375,0.9829958081245422,1.0,0.0,3.0,1.0,0.0
18016860,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8594183921813965,0.4104444980621338,0.3716067671775818,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.976104497909546,0.591447114944458,0.5606082677841187,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.889092743396759,0.4548879861831665,0.3196465671062469,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8808215856552124,0.4423660635948181,0.4211006462574005,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7149729132652283,0.2302819490432739,1.0517971515655518,284.9533386230469,284.95001220703125,303.0272827148437,297.4417724609375,299.5118408203125,295.18878173828125,284.9530944824219,1.0,0.6145042777061462,0.5398721694946289,0.5398721694946289,1.0,1.0,-3.271963119506836,1.296736478805542,1.975226640701294,0.5539422035217285,1.0,1.0,0.0,170.1527099609375,145.0,79765.421875,0.0,2943.833740234375,1.0,278.1499938964844,282.9213562011719,300.43853759765625,305.6326599121094,293.1499938964844,293.1499938964844,278.1499938964844,35991.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521488904953003,1.0,0.0,0.0,3.995862483978272,3.9958901405334473,1.065404148903326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.1787109375,0.0,1953.0057373046875,1895.4371337890625,0.0,2955.402099609375,0.9830601811408995,1.0,0.0,3.0,1.0,0.0
18016920,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8594183921813965,0.4104444980621338,0.3716067671775818,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.976104497909546,0.591447114944458,0.5606082677841187,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.889092743396759,0.4548879861831665,0.3196465671062469,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8808215856552124,0.4423660635948181,0.4211006462574005,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7149729132652283,0.2302819490432739,1.0517971515655518,284.9533386230469,284.95001220703125,303.0272827148437,297.4417724609375,299.5118408203125,295.18878173828125,284.9530944824219,1.0,0.6145042777061462,0.5398721694946289,0.5398721694946289,1.0,1.0,-3.271963119506836,1.296736478805542,1.975226640701294,0.5539422035217285,1.0,1.0,0.0,170.1527099609375,145.0,79765.421875,0.0,2943.833740234375,1.0,278.1499938964844,282.9213562011719,300.43853759765625,305.6326599121094,293.1499938964844,293.1499938964844,278.1499938964844,35991.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521488904953003,1.0,0.0,0.0,3.995862483978272,3.9958901405334473,1.065404148903326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.1787109375,0.0,1953.0057373046875,1895.4371337890625,0.0,2955.402099609375,0.9830601811408995,1.0,0.0,3.0,1.0,0.0
18016980,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8762127161026001,0.4101425409317016,0.3709068596363067,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9932013154029846,0.5929396152496338,0.5615599155426025,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9079474210739136,0.4557478129863739,0.3199054002761841,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8990703821182251,0.4428732991218567,0.4211259186267853,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7279143333435059,0.2301094830036163,1.0488581657409668,284.94854736328125,284.95001220703125,303.0433349609375,297.45330810546875,299.5115966796875,295.1888732910156,284.9483642578125,1.0,0.6077356338500977,0.5377063155174255,0.5377063155174255,1.0,1.0,-3.2689335346221924,1.2917912006378174,1.9771422147750848,0.5498390793800354,0.9979037642478944,0.9979037642478944,0.0,158.7033233642578,133.0,79673.453125,0.0,2873.671875,1.0,278.1499938964844,282.9176940917969,300.4501953125,305.6389465332031,293.1499938964844,293.1499938964844,278.1499938964844,36040.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851544976234436,1.0,0.0,0.0,3.99422025680542,3.9942476749420166,1.0645284191923563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.8134765625,0.0,1951.241943359375,1895.4371337890625,0.0,2949.743408203125,0.9827085733413696,1.0,0.0,3.0,1.0,0.0
18017040,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8762127161026001,0.4101425409317016,0.3709068596363067,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9932013154029846,0.5929396152496338,0.5615599155426025,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9079474210739136,0.4557478129863739,0.3199054002761841,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8990703821182251,0.4428732991218567,0.4211259186267853,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7279143333435059,0.2301094830036163,1.0488581657409668,284.94854736328125,284.95001220703125,303.0433349609375,297.45330810546875,299.5115966796875,295.1888732910156,284.9483642578125,1.0,0.6077356338500977,0.5377063155174255,0.5377063155174255,1.0,1.0,-3.2689335346221924,1.2917912006378174,1.9771422147750848,0.5498390793800354,0.9979037642478944,0.9979037642478944,0.0,158.7033233642578,133.0,79673.453125,0.0,2873.671875,1.0,278.1499938964844,282.9176940917969,300.4501953125,305.6389465332031,293.1499938964844,293.1499938964844,278.1499938964844,36040.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851544976234436,1.0,0.0,0.0,3.99422025680542,3.9942476749420166,1.0645284191923563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.8134765625,0.0,1951.241943359375,1895.4371337890625,0.0,2949.743408203125,0.9827085733413696,1.0,0.0,3.0,1.0,0.0
18017100,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8850142359733582,0.4099903106689453,0.3705776631832123,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.5937645435333252,0.5599046945571899,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9184950590133668,0.4561804831027984,0.3200536072254181,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9086856245994568,0.443123310804367,0.4211578369140625,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7344427704811096,0.2300264239311218,1.0475084781646729,284.9455871582031,284.95001220703125,303.0511474609375,297.4585876464844,299.5113525390625,295.189208984375,284.94512939453125,1.0,0.6041705012321472,0.5366234183311462,0.5366234183311462,1.0,1.0,-3.265045166015625,1.288275957107544,1.976769208908081,0.5474311113357544,0.9948955774307252,0.9948955774307252,0.0,153.31442260742188,133.0,79582.7421875,0.0,2835.573974609375,1.0,278.1499938964844,282.91552734375,300.4555358886719,305.640380859375,293.1499938964844,293.1499938964844,278.1499938964844,36111.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512464165687561,1.0,0.0,0.0,3.991745233535767,3.9917726516723633,1.0632096518747858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.6884765625,0.0,1948.5606689453125,1895.4371337890625,0.0,2946.9462890625,0.9821708798408508,1.0,0.0,3.0,1.0,0.0
18017160,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8910810351371765,0.4097776710987091,0.3702886998653412,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9990000128746032,0.595311164855957,0.5487648248672485,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9261168837547302,0.4565606415271759,0.3202371001243591,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9158300757408142,0.4433197379112243,0.4212345480918884,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7389364242553711,0.2299056202173233,1.0464125871658323,284.9342346191406,284.95001220703125,303.05877685546875,297.4635009765625,299.5119934082031,295.1921691894531,284.9331970214844,1.0,0.5999038815498352,0.5355286002159119,0.5355286002159119,1.0,1.0,-3.2505643367767334,1.2802153825759888,1.9703490734100344,0.5429041385650635,0.9837673306465148,0.9837673306465148,0.0,149.30445861816406,121.0,79285.984375,0.0,2782.993408203125,1.0,278.1499938964844,282.90838623046875,300.4595642089844,305.6324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36397.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508142828941345,1.0,0.0,0.0,3.983107089996338,3.983134508132935,1.0586129519651877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.634765625,0.0,1939.5537109375,1895.4371337890625,0.0,2942.898193359375,0.9802992343902588,1.0,0.0,3.0,1.0,0.0
18017220,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9052744507789612,0.4092981815338135,0.3696037530899048,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.6009944081306458,0.5231900215148926,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9436745047569276,0.4572823047637939,0.3205345869064331,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9329829216003418,0.4436621069908142,0.42128586769104,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7495926022529602,0.2296717166900634,1.0439852476119995,284.919189453125,284.95001220703125,303.0736389160156,297.4721374511719,299.519775390625,295.20977783203125,284.91876220703125,1.0,0.590301513671875,0.5333388447761536,0.5333388447761536,1.0,1.0,-3.216497898101806,1.261961579322815,1.954536199569702,0.5324486494064331,0.9572765827178956,0.9572765827178956,0.0,140.5401611328125,109.0,78455.9765625,0.0,2665.212158203125,1.0,278.1499938964844,282.90606689453125,300.463623046875,305.5879211425781,293.1499938964844,293.1499938964844,278.1499938964844,37139.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491014242172241,1.0,0.0,0.0,3.942364931106568,3.942391872406006,1.0370672498538624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.4912109375,0.0,1892.625244140625,1895.4371337890625,0.0,2926.855224609375,0.9715650677680968,1.0,0.0,3.0,1.0,0.0
