time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9052744507789612,0.4092981815338135,0.3696037530899048,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.6009944081306458,0.5231900215148926,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9436745047569276,0.4572823047637939,0.3205345869064331,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9329829216003418,0.4436621069908142,0.42128586769104,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7495926022529602,0.2296717166900634,1.0439852476119995,284.919189453125,284.95001220703125,303.0736389160156,297.4721374511719,299.519775390625,295.20977783203125,284.91876220703125,1.0,0.590301513671875,0.5333388447761536,0.5333388447761536,1.0,1.0,-3.216497898101806,1.261961579322815,1.954536199569702,0.5324486494064331,0.9572765827178956,0.9572765827178956,0.0,140.5401611328125,109.0,78455.9765625,0.0,2665.212158203125,1.0,278.1499938964844,282.90606689453125,300.463623046875,305.5879211425781,293.1499938964844,293.1499938964844,278.1499938964844,37139.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491014242172241,1.0,0.0,0.0,3.942364931106568,3.942391872406006,1.0370672498538624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.4912109375,0.0,1892.625244140625,1895.4371337890625,0.0,2926.855224609375,0.9715650677680968,1.0,0.0,3.0,1.0,0.0
18017340,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9247376322746276,0.4088886380195617,0.3689212501049042,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.6096756458282471,0.4935889840126037,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9640293121337892,0.458077073097229,0.3208394348621368,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9537392854690552,0.4440443515777588,0.4213192462921142,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7634351849555969,0.2295494675636291,1.0418014526367188,284.9169921875,284.95001220703125,303.087890625,297.47900390625,299.53466796875,295.2403259277344,284.9168701171875,1.0,0.5794903635978699,0.53114914894104,0.53114914894104,1.0,1.0,-3.177868127822876,1.2417731285095217,1.9360949993133545,0.5210416316986084,0.9340092539787292,0.9340092539787292,0.0,130.88204956054688,129.0,77454.578125,0.0,2535.972900390625,1.0,278.1499938964844,282.9173889160156,300.4664001464844,305.5264587402344,293.1499938964844,293.1499938964844,278.1499938964844,37592.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464707136154175,1.0,0.0,0.0,3.8823282718658447,3.882354736328125,1.0057215149572585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.150390625,0.0,1820.0072021484373,1895.4371337890625,0.0,2902.2265625,0.9583701491355896,1.0,0.0,3.0,1.0,0.0
18017400,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9247376322746276,0.4088886380195617,0.3689212501049042,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.6096756458282471,0.4935889840126037,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9640293121337892,0.458077073097229,0.3208394348621368,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9537392854690552,0.4440443515777588,0.4213192462921142,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7634351849555969,0.2295494675636291,1.0418014526367188,284.9169921875,284.95001220703125,303.087890625,297.47900390625,299.53466796875,295.2403259277344,284.9168701171875,1.0,0.5794903635978699,0.53114914894104,0.53114914894104,1.0,1.0,-3.177868127822876,1.2417731285095217,1.9360949993133545,0.5210416316986084,0.9340092539787292,0.9340092539787292,0.0,130.88204956054688,129.0,77454.578125,0.0,2535.972900390625,1.0,278.1499938964844,282.9173889160156,300.4664001464844,305.5264587402344,293.1499938964844,293.1499938964844,278.1499938964844,37592.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464707136154175,1.0,0.0,0.0,3.8823282718658447,3.882354736328125,1.0057215149572585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.150390625,0.0,1820.0072021484373,1895.4371337890625,0.0,2902.2265625,0.9583701491355896,1.0,0.0,3.0,1.0,0.0
18017460,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.927087426185608,0.4087313413619995,0.368680328130722,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.6175572276115417,0.4900640547275543,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9669451117515564,0.459027498960495,0.3214202225208282,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9565321803092957,0.4445849657058716,0.4217297732830047,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7652524709701538,0.2296517491340637,1.041789412498474,284.9428100585937,284.95001220703125,303.1004333496094,297.4835510253906,299.5526733398437,295.2685241699219,284.94403076171875,1.0,0.5792922377586365,0.5299605131149292,0.5299605131149292,1.0,1.0,-3.174461126327514,1.2383044958114624,1.9361567497253416,0.5177730917930603,0.93815678358078,0.93815678358078,0.0,129.78257751464844,129.0,77167.5859375,0.0,2523.42724609375,1.0,278.1499938964844,282.9455261230469,300.4718322753906,305.4950866699219,293.1499938964844,293.1499938964844,278.1499938964844,36912.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441941738128662,1.0,0.0,0.0,3.8446640968322754,3.8446900844573975,9.86302325145516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.228515625,0.0,1767.908447265625,1895.4371337890625,0.0,2880.925048828125,0.9497435092926024,1.0,0.0,3.0,1.0,0.0
18017520,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9266569018363952,0.4087263345718384,0.3686779141426086,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.6181084513664246,0.4906453192234039,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9666282534599304,0.4591190814971924,0.321485161781311,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9561712741851808,0.4446397125720978,0.4217836260795593,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7649710774421692,0.2296671271324157,1.0418732166290283,284.9452209472656,284.95001220703125,303.1015014648437,297.4838562011719,299.5538635253906,295.270263671875,284.9464111328125,1.0,0.5795663595199585,0.5298571586608887,0.5298571586608887,1.0,1.0,-3.175398349761963,1.2385274171829224,1.9368709325790403,0.5177693963050842,0.939440667629242,0.939440667629242,0.0,129.9729766845703,149.0,77176.84375,0.0,2526.286865234375,1.0,278.1499938964844,282.94744873046875,300.47265625,305.49530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36811.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440656661987305,1.0,0.0,0.0,3.8436553478240967,3.8436813354492174,9.85784936347045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.3896484375,0.0,1765.8719482421875,1895.4371337890625,0.0,2879.72314453125,0.9494547843933104,1.0,0.0,3.0,1.0,0.0
18017580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9145771265029908,0.4086789190769195,0.3687965273857116,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.6225792765617371,0.5077609419822693,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.956196665763855,0.4602923691272735,0.3224192261695862,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9448862671852112,0.4453487694263458,0.4226146042346954,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.756781280040741,0.2298579961061477,1.0435740947723389,284.9701538085937,284.95001220703125,303.1145324707031,297.4864807128906,299.5611572265625,295.278076171875,284.9710693359375,1.0,0.5865285396575928,0.5285651683807373,0.5285651683807373,1.0,1.0,-3.200263977050781,1.2468647956848145,1.9533991813659668,0.5204155445098877,0.9621610641479492,0.9621610641479492,0.0,135.57205200195312,169.0,77634.390625,0.0,2605.68310546875,1.0,278.1499938964844,282.9619140625,300.4845275878906,305.527099609375,293.1499938964844,293.1499938964844,278.1499938964844,35633.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437045812606812,1.0,0.0,0.0,3.8556275367736816,3.855653524398804,9.919355079546222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.81640625,0.0,1771.3056640625,1895.4371337890625,0.0,2876.345703125,0.9513645768165588,1.0,0.0,3.0,1.0,0.0
18017640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9145771265029908,0.4086789190769195,0.3687965273857116,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.6225792765617371,0.5077609419822693,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.956196665763855,0.4602923691272735,0.3224192261695862,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9448862671852112,0.4453487694263458,0.4226146042346954,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.756781280040741,0.2298579961061477,1.0435740947723389,284.9701538085937,284.95001220703125,303.1145324707031,297.4864807128906,299.5611572265625,295.278076171875,284.9710693359375,1.0,0.5865285396575928,0.5285651683807373,0.5285651683807373,1.0,1.0,-3.200263977050781,1.2468647956848145,1.9533991813659668,0.5204155445098877,0.9621610641479492,0.9621610641479492,0.0,135.57205200195312,169.0,77634.390625,0.0,2605.68310546875,1.0,278.1499938964844,282.9619140625,300.4845275878906,305.527099609375,293.1499938964844,293.1499938964844,278.1499938964844,35633.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437045812606812,1.0,0.0,0.0,3.8556275367736816,3.855653524398804,9.919355079546222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.81640625,0.0,1771.3056640625,1895.4371337890625,0.0,2876.345703125,0.9513645768165588,1.0,0.0,3.0,1.0,0.0
18017700,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.905514121055603,0.4086281955242157,0.3689041137695312,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.6230877041816711,0.5218100547790527,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9472570419311525,0.4608616232872009,0.3229303061962127,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.935485541820526,0.4456872940063476,0.4230895042419433,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7503702640533447,0.2299118638038635,1.0446089506149292,284.97906494140625,284.95001220703125,303.1208190917969,297.48687744140625,299.559326171875,295.2724609375,284.9798278808594,1.0,0.5919583439826965,0.5279191136360168,0.5279191136360168,1.0,1.0,-3.2197067737579346,1.253975749015808,1.965731143951416,0.5231579542160034,0.976783812046051,0.976783812046051,0.0,140.25531005859375,169.0,78042.5625,0.0,2670.239013671875,1.0,278.1499938964844,282.9634094238281,300.4896850585937,305.5564270019531,293.1499938964844,293.1499938964844,278.1499938964844,35174.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442956209182739,1.0,0.0,0.0,3.875054359436035,3.875080347061157,1.001956434265594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.0263671875,0.0,1791.7071533203125,1895.4371337890625,0.0,2881.8740234375,0.9554339051246644,1.0,0.0,3.0,1.0,0.0
18017760,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8958485126495361,0.4085452258586883,0.3690179586410522,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.6225284337997437,0.5384488701820374,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9365971088409424,0.4614031910896301,0.3234498500823974,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9245485663414,0.4460000991821289,0.4235775768756866,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7431591749191284,0.2299194782972335,1.0456205606460571,284.985595703125,284.95001220703125,303.1269836425781,297.48663330078125,299.5527038574219,295.26153564453125,284.9862365722656,1.0,0.5983079075813293,0.526712954044342,0.526712954044342,1.0,1.0,-3.24227237701416,1.26145339012146,1.9808189868927,0.5255904793739319,0.9922826290130616,0.9922826290130616,0.0,145.9266357421875,187.0,78509.828125,0.0,2747.389404296875,1.0,278.1499938964844,282.96173095703125,300.4935302734375,305.5899658203125,293.1499938964844,293.1499938964844,278.1499938964844,34836.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845263659954071,1.0,0.0,0.0,3.899879217147827,3.899905443191528,1.0148353339900495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.267578125,0.0,1820.04296875,1895.4371337890625,0.0,2890.930908203125,0.9607915878295898,1.0,0.0,3.0,1.0,0.0
18017820,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8759221434593201,0.4083122909069061,0.3692307472229004,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6186618804931641,0.5754161477088928,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9139588475227356,0.4624211192131042,0.3244818150997162,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.902673602104187,0.4465606808662414,0.4245465397834778,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7283781170845032,0.2297957986593246,1.0473028421401978,285.0048522949219,284.95001220703125,303.1387939453125,297.4841003417969,299.53192138671875,295.2280578613281,285.0061340332031,1.0,0.6122754812240601,0.5243005752563477,0.5243005752563477,1.0,1.0,-3.291402578353882,1.2778106927871704,2.013592004776001,0.5310450792312622,1.0,1.0,0.0,159.042724609375,205.0,79410.96875,0.0,2923.169921875,1.0,278.1499938964844,282.9652404785156,300.495849609375,305.6534118652344,293.1499938964844,293.1499938964844,278.1499938964844,35003.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477928638458252,1.0,0.0,0.0,3.940742015838623,3.9407687187194815,1.0362135753894108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.4013671875,0.0,1873.2755126953125,1895.4371337890625,0.0,2914.602783203125,0.969959318637848,1.0,0.0,3.0,1.0,0.0
18017880,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8759221434593201,0.4083122909069061,0.3692307472229004,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6186618804931641,0.5754161477088928,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9139588475227356,0.4624211192131042,0.3244818150997162,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.902673602104187,0.4465606808662414,0.4245465397834778,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7283781170845032,0.2297957986593246,1.0473028421401978,285.0048522949219,284.95001220703125,303.1387939453125,297.4841003417969,299.53192138671875,295.2280578613281,285.0061340332031,1.0,0.6122754812240601,0.5243005752563477,0.5243005752563477,1.0,1.0,-3.291402578353882,1.2778106927871704,2.013592004776001,0.5310450792312622,1.0,1.0,0.0,159.042724609375,205.0,79410.96875,0.0,2923.169921875,1.0,278.1499938964844,282.9652404785156,300.495849609375,305.6534118652344,293.1499938964844,293.1499938964844,278.1499938964844,35003.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477928638458252,1.0,0.0,0.0,3.940742015838623,3.9407687187194815,1.0362135753894108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.4013671875,0.0,1873.2755126953125,1895.4371337890625,0.0,2914.602783203125,0.969959318637848,1.0,0.0,3.0,1.0,0.0
18017940,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8481407761573792,0.4078737199306488,0.3696348667144775,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9775606393814088,0.6145122647285461,0.5836020112037659,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8840290904045105,0.4632358849048614,0.3256624639034271,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8735532164573669,0.4469228684902191,0.425716757774353,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.705898106098175,0.229416936635971,1.049572229385376,285.0049133300781,284.95001220703125,303.1499938964844,297.4786682128906,299.5096740722656,295.1961975097656,285.00408935546875,1.0,0.6251511573791504,0.5218881368637085,0.5218881368637085,1.0,1.0,-3.3068056106567383,1.2797688245773315,2.0270369052886963,0.5303488373756409,1.0,1.0,0.0,179.07073974609375,223.0,79689.7734375,0.0,3069.60009765625,1.0,278.1499938964844,282.9579467773437,300.48944091796875,305.6822509765625,293.1499938964844,293.1499938964844,278.1499938964844,35390.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500677943229675,1.0,0.0,0.0,3.962506055831909,3.962533235549927,1.0476909437784343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.591796875,0.0,1904.486083984375,1895.4371337890625,0.0,2935.906005859375,0.9751253128051758,1.0,0.0,3.0,1.0,0.0
18018000,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8481407761573792,0.4078737199306488,0.3696348667144775,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9775606393814088,0.6145122647285461,0.5836020112037659,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8840290904045105,0.4632358849048614,0.3256624639034271,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8735532164573669,0.4469228684902191,0.425716757774353,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.705898106098175,0.229416936635971,1.049572229385376,285.0049133300781,284.95001220703125,303.1499938964844,297.4786682128906,299.5096740722656,295.1961975097656,285.00408935546875,1.0,0.6251511573791504,0.5218881368637085,0.5218881368637085,1.0,1.0,-3.3068056106567383,1.2797688245773315,2.0270369052886963,0.5303488373756409,1.0,1.0,0.0,179.07073974609375,223.0,79689.7734375,0.0,3069.60009765625,1.0,278.1499938964844,282.9579467773437,300.48944091796875,305.6822509765625,293.1499938964844,293.1499938964844,278.1499938964844,35390.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500677943229675,1.0,0.0,0.0,3.962506055831909,3.962533235549927,1.0476909437784343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.591796875,0.0,1904.486083984375,1895.4371337890625,0.0,2935.906005859375,0.9751253128051758,1.0,0.0,3.0,1.0,0.0
18018060,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8329634070396423,0.4112574756145477,0.37242391705513,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9578714966773988,0.6174033284187317,0.5853868126869202,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.867654025554657,0.468020498752594,0.3287639617919922,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8575016260147095,0.4513877630233764,0.4295755326747894,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6936513781547546,0.2335241436958313,1.065790772438049,285.0279541015625,284.95001220703125,303.1603088378906,297.4705505371094,299.52166748046875,295.2222595214844,285.0299072265625,1.0,0.6385011672973633,0.518866240978241,0.518866240978241,1.0,1.0,-3.340673923492432,1.2883559465408323,2.0523180961608887,0.5308640599250793,1.0,1.0,0.0,195.42703247070312,241.0,80248.3359375,0.0,3236.928955078125,1.0,278.1499938964844,282.9715881347656,300.4789123535156,305.6967468261719,293.1499938964844,293.1499938964844,278.1499938964844,35636.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516499400138855,1.0,0.0,0.0,3.976224184036255,3.976251363754273,1.0549575790719246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.9248046875,0.0,1924.3345947265625,1895.4371337890625,0.0,2950.7265625,0.9783883094787598,1.0,0.0,3.0,1.0,0.0
18018120,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8329634070396423,0.4112574756145477,0.37242391705513,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9578714966773988,0.6174033284187317,0.5853868126869202,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.867654025554657,0.468020498752594,0.3287639617919922,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8575016260147095,0.4513877630233764,0.4295755326747894,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6936513781547546,0.2335241436958313,1.065790772438049,285.0279541015625,284.95001220703125,303.1603088378906,297.4705505371094,299.52166748046875,295.2222595214844,285.0299072265625,1.0,0.6385011672973633,0.518866240978241,0.518866240978241,1.0,1.0,-3.340673923492432,1.2883559465408323,2.0523180961608887,0.5308640599250793,1.0,1.0,0.0,195.42703247070312,241.0,80248.3359375,0.0,3236.928955078125,1.0,278.1499938964844,282.9715881347656,300.4789123535156,305.6967468261719,293.1499938964844,293.1499938964844,278.1499938964844,35636.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516499400138855,1.0,0.0,0.0,3.976224184036255,3.976251363754273,1.0549575790719246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.9248046875,0.0,1924.3345947265625,1895.4371337890625,0.0,2950.7265625,0.9783883094787598,1.0,0.0,3.0,1.0,0.0
18018180,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.818548858165741,0.412739634513855,0.3747337162494659,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9378036260604858,0.619720458984375,0.5884038209915161,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8524390459060669,0.4709488451480865,0.3315685093402862,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8427329659461975,0.4540917873382568,0.4331509172916412,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6820714473724365,0.2360050231218338,1.0818467140197754,285.06463623046875,284.95001220703125,303.1694641113281,297.4602966308594,299.5241394042969,295.23443603515625,285.0657653808594,1.0,0.6521570682525635,0.5158443450927734,0.5158443450927734,1.0,1.0,-3.374077796936035,1.2964235544204712,2.0776541233062744,0.5317909121513367,1.0,1.0,0.0,213.18341064453125,244.0,80770.171875,0.0,3414.922607421875,1.0,278.1499938964844,282.9939880371094,300.4698486328125,305.72564697265625,293.1499938964844,293.1499938964844,278.1499938964844,35781.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535839319229126,1.0,0.0,0.0,3.984307527542114,3.984334945678711,1.0592511898721568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13160.5205078125,0.0,1936.0946044921875,1895.4371337890625,0.0,2968.84912109375,0.9803109169006348,1.0,0.0,3.0,1.0,0.0
18018240,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.818548858165741,0.412739634513855,0.3747337162494659,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9378036260604858,0.619720458984375,0.5884038209915161,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8524390459060669,0.4709488451480865,0.3315685093402862,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8427329659461975,0.4540917873382568,0.4331509172916412,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6820714473724365,0.2360050231218338,1.0818467140197754,285.06463623046875,284.95001220703125,303.1694641113281,297.4602966308594,299.5241394042969,295.23443603515625,285.0657653808594,1.0,0.6521570682525635,0.5158443450927734,0.5158443450927734,1.0,1.0,-3.374077796936035,1.2964235544204712,2.0776541233062744,0.5317909121513367,1.0,1.0,0.0,213.18341064453125,244.0,80770.171875,0.0,3414.922607421875,1.0,278.1499938964844,282.9939880371094,300.4698486328125,305.72564697265625,293.1499938964844,293.1499938964844,278.1499938964844,35781.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535839319229126,1.0,0.0,0.0,3.984307527542114,3.984334945678711,1.0592511898721568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13160.5205078125,0.0,1936.0946044921875,1895.4371337890625,0.0,2968.84912109375,0.9803109169006348,1.0,0.0,3.0,1.0,0.0
18018300,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.81343674659729,0.4131746590137481,0.375417947769165,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9307446479797364,0.6206744313240051,0.5895894765853882,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8473831415176392,0.4720622599124908,0.3325808644294739,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8378064632415771,0.4550930261611938,0.4344178140163421,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.6780809164047241,0.2368544042110443,1.087271213531494,285.07598876953125,284.95001220703125,303.1736145019531,297.45440673828125,299.5227355957031,295.2370910644531,285.0768127441406,1.0,0.6568122506141663,0.5143333673477173,0.5143333673477173,1.0,1.0,-3.3855998516082764,1.2982407808303833,2.0873591899871826,0.531175434589386,1.0,1.0,0.0,219.8175201416016,244.0,80928.140625,0.0,3480.04052734375,1.0,278.1499938964844,283.00054931640625,300.46368408203125,305.7330017089844,293.1499938964844,293.1499938964844,278.1499938964844,35829.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544976115226746,1.0,0.0,0.0,3.986989736557007,3.987017154693604,1.0606778459987254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.6181640625,0.0,1940.00732421875,1895.4371337890625,0.0,2977.412841796875,0.9809488654136658,1.0,0.0,3.0,1.0,0.0
18018360,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8093733787536621,0.4135121703147888,0.3759488761425018,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9253195524215698,0.6215352416038513,0.5906322002410889,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.843569278717041,0.4730488359928131,0.3334532082080841,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8340688943862915,0.4559683203697204,0.435494601726532,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6750296354293823,0.237550675868988,1.091662883758545,285.0843505859375,284.95001220703125,303.177490234375,297.447998046875,299.5204772949219,295.23846435546875,285.0849914550781,1.0,0.660724937915802,0.512868344783783,0.512868344783783,1.0,1.0,-3.3951241970062256,1.299281120300293,2.0958430767059326,0.530189037322998,1.0,1.0,0.0,225.1982269287109,232.0,81044.640625,0.0,3533.58984375,1.0,278.1499938964844,283.00518798828125,300.45654296875,305.7357788085937,293.1499938964844,293.1499938964844,278.1499938964844,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553016781806946,1.0,0.0,0.0,3.989071130752564,3.98909854888916,1.0617856105454848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13206.4521484375,0.0,1943.0472412109373,1895.4371337890625,0.0,2984.9501953125,0.9814439415931702,1.0,0.0,3.0,1.0,0.0
18018420,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8088660836219788,0.4140354990959167,0.3765000104904175,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9250454306602478,0.6230701208114624,0.5921677350997925,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8437133431434631,0.4748114347457886,0.3347545862197876,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8341201543807983,0.4575026035308838,0.4370452165603637,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.6754559278488159,0.2386700212955474,1.097292184829712,285.09307861328125,284.95001220703125,303.1844482421875,297.4338073730469,299.51385498046875,295.23895263671875,285.0932922363281,1.0,0.6626806855201721,0.5099383592605591,0.5099383592605591,1.0,1.0,-3.407841920852661,1.2986656427383425,2.1091761589050293,0.5269530415534973,1.0,1.0,0.0,226.7881774902344,220.0,81159.6484375,0.0,3572.998779296875,1.0,278.1499938964844,283.00897216796875,300.4404602050781,305.7310485839844,293.1499938964844,293.1499938964844,278.1499938964844,35920.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566195368766785,1.0,0.0,0.0,3.992029190063477,3.992056608200073,1.0633608553689555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.4501953125,0.0,1947.3729248046875,1895.4371337890625,0.0,2997.304931640625,0.982147455215454,1.0,0.0,3.0,1.0,0.0
18018480,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8088660836219788,0.4140354990959167,0.3765000104904175,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9250454306602478,0.6230701208114624,0.5921677350997925,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8437133431434631,0.4748114347457886,0.3347545862197876,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8341201543807983,0.4575026035308838,0.4370452165603637,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.6754559278488159,0.2386700212955474,1.097292184829712,285.09307861328125,284.95001220703125,303.1844482421875,297.4338073730469,299.51385498046875,295.23895263671875,285.0932922363281,1.0,0.6626806855201721,0.5099383592605591,0.5099383592605591,1.0,1.0,-3.407841920852661,1.2986656427383425,2.1091761589050293,0.5269530415534973,1.0,1.0,0.0,226.7881774902344,220.0,81159.6484375,0.0,3572.998779296875,1.0,278.1499938964844,283.00897216796875,300.4404602050781,305.7310485839844,293.1499938964844,293.1499938964844,278.1499938964844,35920.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566195368766785,1.0,0.0,0.0,3.992029190063477,3.992056608200073,1.0633608553689555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.4501953125,0.0,1947.3729248046875,1895.4371337890625,0.0,2997.304931640625,0.982147455215454,1.0,0.0,3.0,1.0,0.0
18018540,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8134390711784363,0.4144525229930877,0.3767023086547851,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9317632913589478,0.6244173645973206,0.5932672619819641,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8490292429924011,0.4764148890972137,0.3357409238815307,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.839166522026062,0.4588638842105865,0.4381569921970367,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6801889538764954,0.2395666539669037,1.100563645362854,285.0948791503906,284.95001220703125,303.1903991699219,297.41778564453125,299.5053405761719,295.2376708984375,285.0948791503906,1.0,0.6611374020576477,0.5070083737373352,0.5070083737373352,1.0,1.0,-3.4158694744110107,1.2960164546966553,2.1198530197143555,0.5226635932922363,1.0,1.0,0.0,222.1834411621093,208.0,81177.65625,0.0,3565.319091796875,1.0,278.1499938964844,283.00811767578125,300.4227294921875,305.7161560058594,293.1499938964844,293.1499938964844,278.1499938964844,35951.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575617074966431,1.0,0.0,0.0,3.993767499923706,3.993794918060303,1.0642871757227113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13219.509765625,0.0,1949.91796875,1895.4371337890625,0.0,3006.138916015625,0.9825608730316162,1.0,0.0,3.0,1.0,0.0
18018600,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8134390711784363,0.4144525229930877,0.3767023086547851,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9317632913589478,0.6244173645973206,0.5932672619819641,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8490292429924011,0.4764148890972137,0.3357409238815307,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.839166522026062,0.4588638842105865,0.4381569921970367,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6801889538764954,0.2395666539669037,1.100563645362854,285.0948791503906,284.95001220703125,303.1903991699219,297.41778564453125,299.5053405761719,295.2376708984375,285.0948791503906,1.0,0.6611374020576477,0.5070083737373352,0.5070083737373352,1.0,1.0,-3.4158694744110107,1.2960164546966553,2.1198530197143555,0.5226635932922363,1.0,1.0,0.0,222.1834411621093,208.0,81177.65625,0.0,3565.319091796875,1.0,278.1499938964844,283.00811767578125,300.4227294921875,305.7161560058594,293.1499938964844,293.1499938964844,278.1499938964844,35951.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575617074966431,1.0,0.0,0.0,3.993767499923706,3.993794918060303,1.0642871757227113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13219.509765625,0.0,1949.91796875,1895.4371337890625,0.0,3006.138916015625,0.9825608730316162,1.0,0.0,3.0,1.0,0.0
18018660,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8208857178688049,0.414827436208725,0.3767376840114593,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9426247477531432,0.6256449818611145,0.594117283821106,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8576593399047852,0.477946400642395,0.336573988199234,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.847383975982666,0.4601445198059082,0.4390517175197601,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.6876411437988281,0.2403641194105148,1.1026909351348877,285.0941162109375,284.95001220703125,303.19537353515625,297.4001159667969,299.4973449707031,295.2357177734375,285.0940856933594,1.0,0.6576690077781677,0.5045428276062012,0.5045428276062012,1.0,1.0,-3.4215734004974365,1.2932459115982056,2.1283273696899414,0.5187532305717468,1.0,1.0,0.0,214.29714965820312,196.0,81158.2578125,0.0,3532.882568359375,1.0,278.1499938964844,283.0057678222656,300.404052734375,305.6966552734375,293.1499938964844,293.1499938964844,278.1499938964844,35970.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583097457885742,1.0,0.0,0.0,3.994797468185425,3.9948251247406006,1.0648362831489069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13209.0703125,0.0,1951.4271240234373,1895.4371337890625,0.0,3013.1533203125,0.9828058481216432,1.0,0.0,3.0,1.0,0.0
18018720,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8208857178688049,0.414827436208725,0.3767376840114593,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9426247477531432,0.6256449818611145,0.594117283821106,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8576593399047852,0.477946400642395,0.336573988199234,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.847383975982666,0.4601445198059082,0.4390517175197601,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.6876411437988281,0.2403641194105148,1.1026909351348877,285.0941162109375,284.95001220703125,303.19537353515625,297.4001159667969,299.4973449707031,295.2357177734375,285.0940856933594,1.0,0.6576690077781677,0.5045428276062012,0.5045428276062012,1.0,1.0,-3.4215734004974365,1.2932459115982056,2.1283273696899414,0.5187532305717468,1.0,1.0,0.0,214.29714965820312,196.0,81158.2578125,0.0,3532.882568359375,1.0,278.1499938964844,283.0057678222656,300.404052734375,305.6966552734375,293.1499938964844,293.1499938964844,278.1499938964844,35970.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583097457885742,1.0,0.0,0.0,3.994797468185425,3.9948251247406006,1.0648362831489069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13209.0703125,0.0,1951.4271240234373,1895.4371337890625,0.0,3013.1533203125,0.9828058481216432,1.0,0.0,3.0,1.0,0.0
18018780,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8302165269851685,0.4151840507984161,0.3766958713531494,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9558210968971252,0.6267945766448975,0.5948284864425659,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.868730902671814,0.4794402718544006,0.3373326957225799,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8579502105712891,0.4613851606845855,0.4398423433303833,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.6969836354255676,0.2411207854747772,1.1043037176132202,285.0919189453125,284.95001220703125,303.1994323730469,297.380859375,299.48876953125,295.2335205078125,285.0918273925781,1.0,0.653250515460968,0.5020772814750671,0.5020772814750671,1.0,1.0,-3.426182746887207,1.289989948272705,2.136192798614502,0.5145968198776245,1.0,1.0,0.0,204.8087158203125,184.0,81114.2890625,0.0,3488.370361328125,1.0,278.1499938964844,283.0024108886719,300.3843688964844,305.6744689941406,293.1499938964844,293.1499938964844,278.1499938964844,35981.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589999079704285,1.0,0.0,0.0,3.995457649230957,3.9954850673675537,1.065188143911655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.9072265625,0.0,1952.3946533203125,1895.4371337890625,0.0,3019.625732421875,0.9829628467559814,1.0,0.0,3.0,1.0,0.0
18018840,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8302165269851685,0.4151840507984161,0.3766958713531494,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9558210968971252,0.6267945766448975,0.5948284864425659,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.868730902671814,0.4794402718544006,0.3373326957225799,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8579502105712891,0.4613851606845855,0.4398423433303833,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.6969836354255676,0.2411207854747772,1.1043037176132202,285.0919189453125,284.95001220703125,303.1994323730469,297.380859375,299.48876953125,295.2335205078125,285.0918273925781,1.0,0.653250515460968,0.5020772814750671,0.5020772814750671,1.0,1.0,-3.426182746887207,1.289989948272705,2.136192798614502,0.5145968198776245,1.0,1.0,0.0,204.8087158203125,184.0,81114.2890625,0.0,3488.370361328125,1.0,278.1499938964844,283.0024108886719,300.3843688964844,305.6744689941406,293.1499938964844,293.1499938964844,278.1499938964844,35981.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589999079704285,1.0,0.0,0.0,3.995457649230957,3.9954850673675537,1.065188143911655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.9072265625,0.0,1952.3946533203125,1895.4371337890625,0.0,3019.625732421875,0.9829628467559814,1.0,0.0,3.0,1.0,0.0
18018900,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8357269167900085,0.4153537154197693,0.3766476511955261,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9631643891334534,0.6273311376571655,0.5951268672943115,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8753088712692261,0.4801690876483917,0.3376840353012085,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.864254355430603,0.4619879424571991,0.4401997923851013,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7024245858192444,0.2414857894182205,1.1049435138702393,285.0902099609375,284.95001220703125,303.2011413574219,297.3706970214844,299.4842529296875,295.2323608398437,285.0901184082031,1.0,0.6507186889648438,0.5008445382118225,0.5008445382118225,1.0,1.0,-3.428106546401977,1.2881819009780884,2.1399247646331787,0.5124223828315735,1.0,1.0,0.0,199.53125,184.0,81082.9921875,0.0,3462.04833984375,1.0,278.1499938964844,283.00030517578125,300.3739929199219,305.6621398925781,293.1499938964844,293.1499938964844,278.1499938964844,35985.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593119978904724,1.0,0.0,0.0,3.995657444000244,3.995684862136841,1.0652946684786002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.4326171875,0.0,1952.6873779296875,1895.4371337890625,0.0,3022.55224609375,0.9830103516578674,1.0,0.0,3.0,1.0,0.0
18018960,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8417246341705322,0.4155202209949493,0.3765911757946014,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9706839919090272,0.6278497576713562,0.5954030156135559,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8824508786201477,0.4808905124664306,0.3380259573459625,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8711261749267578,0.4625838994979858,0.4405450224876404,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7082459926605225,0.2418474107980728,1.1055392026901243,285.0884704589844,284.95001220703125,303.20263671875,297.36016845703125,299.4799194335937,295.2311706542969,285.0883483886719,1.0,0.648093581199646,0.4997079968452453,0.4997079968452453,1.0,1.0,-3.429914712905884,1.286501407623291,2.1434133052825928,0.5104014873504639,1.0,1.0,0.0,194.1103057861328,172.0,81051.0625,0.0,3434.582275390625,1.0,278.1499938964844,282.9981994628906,300.3633728027344,305.6494140625,293.1499938964844,293.1499938964844,278.1499938964844,35988.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596261739730835,1.0,0.0,0.0,3.995818853378296,3.9958462715148926,1.0653807294147557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13174.7060546875,0.0,1952.924072265625,1895.4371337890625,0.0,3025.4990234375,0.9830487370491028,1.0,0.0,3.0,1.0,0.0
18019020,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8554463982582092,0.4158425629138946,0.3764565885066986,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9858940839767456,0.628818929195404,0.5958818197250366,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8985277414321899,0.4823086261749267,0.3386833369731903,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.886713981628418,0.4637545049190521,0.4412023425102234,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7204223275184631,0.2425638735294342,1.1066317558288574,285.0845031738281,284.95001220703125,303.2049865722656,297.3381652832031,299.4710693359375,295.2288818359375,285.0843811035156,1.0,0.6426142454147339,0.4974349737167358,0.4974349737167358,1.0,1.0,-3.4332242012023926,1.282997965812683,2.150226354598999,0.5062863826751709,1.0,1.0,0.0,182.93360900878903,160.0,80979.3671875,0.0,3376.88427734375,1.0,278.1499938964844,282.99365234375,300.3413391113281,305.62261962890625,293.1499938964844,293.1499938964844,278.1499938964844,35992.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602617383003235,1.0,0.0,0.0,3.99604868888855,3.9960763454437256,1.065503397512657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13153.64453125,0.0,1953.2613525390625,1895.4371337890625,0.0,3031.4599609375,0.9831034541130066,1.0,0.0,3.0,1.0,0.0
18019080,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8554463982582092,0.4158425629138946,0.3764565885066986,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9858940839767456,0.628818929195404,0.5958818197250366,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8985277414321899,0.4823086261749267,0.3386833369731903,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.886713981628418,0.4637545049190521,0.4412023425102234,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7204223275184631,0.2425638735294342,1.1066317558288574,285.0845031738281,284.95001220703125,303.2049865722656,297.3381652832031,299.4710693359375,295.2288818359375,285.0843811035156,1.0,0.6426142454147339,0.4974349737167358,0.4974349737167358,1.0,1.0,-3.4332242012023926,1.282997965812683,2.150226354598999,0.5062863826751709,1.0,1.0,0.0,182.93360900878903,160.0,80979.3671875,0.0,3376.88427734375,1.0,278.1499938964844,282.99365234375,300.3413391113281,305.62261962890625,293.1499938964844,293.1499938964844,278.1499938964844,35992.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602617383003235,1.0,0.0,0.0,3.99604868888855,3.9960763454437256,1.065503397512657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13153.64453125,0.0,1953.2613525390625,1895.4371337890625,0.0,3031.4599609375,0.9831034541130066,1.0,0.0,3.0,1.0,0.0
