time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8707206845283508,0.4161194860935211,0.3763085305690765,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.6302363872528076,0.5956741571426392,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9167390465736388,0.4836037158966064,0.3392865061759949,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9036974906921388,0.4648739099502563,0.4418380558490753,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7327427268028259,0.2432336807250976,1.107654094696045,285.0738830566406,284.95001220703125,303.2065734863281,297.3149719238281,299.4620056152344,295.2273864746094,285.07342529296875,1.0,0.6365309953689575,0.4951619505882263,0.4951619505882263,1.0,1.0,-3.4307873249053955,1.2771161794662476,2.153671264648437,0.5011701583862305,1.0,1.0,0.0,172.0088653564453,148.0,80814.09375,0.0,3311.79736328125,1.0,278.1499938964844,282.9840087890625,300.3177490234375,305.58990478515625,293.1499938964844,293.1499938964844,278.1499938964844,35995.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608065843582153,1.0,0.0,0.0,3.996193885803223,3.9962213039398193,1.0655807045623078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13116.560546875,0.0,1953.47412109375,1895.4371337890625,0.0,3036.570068359375,0.9831379652023317,1.0,0.0,3.0,1.0,0.0
18019200,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8707206845283508,0.4161194860935211,0.3763085305690765,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.6302363872528076,0.5956741571426392,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9167390465736388,0.4836037158966064,0.3392865061759949,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9036974906921388,0.4648739099502563,0.4418380558490753,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7327427268028259,0.2432336807250976,1.107654094696045,285.0738830566406,284.95001220703125,303.2065734863281,297.3149719238281,299.4620056152344,295.2273864746094,285.07342529296875,1.0,0.6365309953689575,0.4951619505882263,0.4951619505882263,1.0,1.0,-3.4307873249053955,1.2771161794662476,2.153671264648437,0.5011701583862305,1.0,1.0,0.0,172.0088653564453,148.0,80814.09375,0.0,3311.79736328125,1.0,278.1499938964844,282.9840087890625,300.3177490234375,305.58990478515625,293.1499938964844,293.1499938964844,278.1499938964844,35995.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608065843582153,1.0,0.0,0.0,3.996193885803223,3.9962213039398193,1.0655807045623078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13116.560546875,0.0,1953.47412109375,1895.4371337890625,0.0,3036.570068359375,0.9831379652023317,1.0,0.0,3.0,1.0,0.0
18019260,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8832162022590637,0.4162325859069824,0.3761747777462005,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.6333962082862854,0.5721147060394287,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9325624704360962,0.4846809506416321,0.3398629128932953,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9184944033622742,0.4658454954624176,0.4424973726272583,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7427040934562683,0.2437747716903686,1.1088320016860962,285.0423583984375,284.95001220703125,303.2074279785156,297.2906799316406,299.4541015625,295.2289733886719,285.04071044921875,1.0,0.6289346814155579,0.4930468797683716,0.4930468797683716,1.0,1.0,-3.409956216812134,1.264110088348389,2.145846128463745,0.4932677447795868,1.0,1.0,0.0,163.353271484375,136.0,80364.3046875,0.0,3208.953369140625,1.0,278.1499938964844,282.95849609375,300.2919616699219,305.5422058105469,293.1499938964844,293.1499938964844,278.1499938964844,35997.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610842227935791,1.0,0.0,0.0,3.9962971210479736,3.996324777603149,1.0656358426786028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.6767578125,0.0,1953.625732421875,1895.4371337890625,0.0,3039.174072265625,0.983162522315979,1.0,0.0,3.0,1.0,0.0
18019320,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8832162022590637,0.4162325859069824,0.3761747777462005,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.6333962082862854,0.5721147060394287,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9325624704360962,0.4846809506416321,0.3398629128932953,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9184944033622742,0.4658454954624176,0.4424973726272583,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7427040934562683,0.2437747716903686,1.1088320016860962,285.0423583984375,284.95001220703125,303.2074279785156,297.2906799316406,299.4541015625,295.2289733886719,285.04071044921875,1.0,0.6289346814155579,0.4930468797683716,0.4930468797683716,1.0,1.0,-3.409956216812134,1.264110088348389,2.145846128463745,0.4932677447795868,1.0,1.0,0.0,163.353271484375,136.0,80364.3046875,0.0,3208.953369140625,1.0,278.1499938964844,282.95849609375,300.2919616699219,305.5422058105469,293.1499938964844,293.1499938964844,278.1499938964844,35997.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610842227935791,1.0,0.0,0.0,3.9962971210479736,3.996324777603149,1.0656358426786028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.6767578125,0.0,1953.625732421875,1895.4371337890625,0.0,3039.174072265625,0.983162522315979,1.0,0.0,3.0,1.0,0.0
18019380,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8972166776657104,0.4160981774330139,0.3758153021335602,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6396803855895996,0.5459372997283936,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9497131109237672,0.485465258359909,0.3402277827262878,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9357208609580994,0.4665884971618652,0.4429402947425842,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.753976047039032,0.2441721707582473,1.109289526939392,284.9942626953125,284.95001220703125,303.2076110839844,297.2654113769531,299.4515075683594,295.24029541015625,284.9923095703125,1.0,0.6198441982269287,0.4909318089485168,0.4909318089485168,1.0,1.0,-3.379566431045532,1.2472995519638062,2.132266998291016,0.4834212958812713,1.0,1.0,0.0,154.1823272705078,124.0,79726.0859375,0.0,3087.552734375,1.0,278.1499938964844,282.920654296875,300.26385498046875,305.4749450683594,293.1499938964844,293.1499938964844,278.1499938964844,35998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606891632080078,1.0,0.0,0.0,3.99635910987854,3.996386766433716,1.0656689255483798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.0625,0.0,1953.7166748046875,1895.4371337890625,0.0,3035.468505859375,0.9831772446632384,1.0,0.0,3.0,1.0,0.0
18019440,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8972166776657104,0.4160981774330139,0.3758153021335602,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6396803855895996,0.5459372997283936,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9497131109237672,0.485465258359909,0.3402277827262878,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9357208609580994,0.4665884971618652,0.4429402947425842,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.753976047039032,0.2441721707582473,1.109289526939392,284.9942626953125,284.95001220703125,303.2076110839844,297.2654113769531,299.4515075683594,295.24029541015625,284.9923095703125,1.0,0.6198441982269287,0.4909318089485168,0.4909318089485168,1.0,1.0,-3.379566431045532,1.2472995519638062,2.132266998291016,0.4834212958812713,1.0,1.0,0.0,154.1823272705078,124.0,79726.0859375,0.0,3087.552734375,1.0,278.1499938964844,282.920654296875,300.26385498046875,305.4749450683594,293.1499938964844,293.1499938964844,278.1499938964844,35998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606891632080078,1.0,0.0,0.0,3.99635910987854,3.996386766433716,1.0656689255483798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.0625,0.0,1953.7166748046875,1895.4371337890625,0.0,3035.468505859375,0.9831772446632384,1.0,0.0,3.0,1.0,0.0
18019500,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9052021503448486,0.41596719622612,0.3755664229393005,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9990000128746032,0.6436721086502075,0.5317503809928894,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9588937759399414,0.4857808351516723,0.3403469324111938,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9452938437461852,0.4668935239315033,0.4430888295173645,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7604976296424866,0.24434195458889,1.109331488609314,284.96807861328125,284.95001220703125,303.2074584960937,297.2524719238281,299.4526062011719,295.2501525878906,284.9660339355469,1.0,0.6148940920829773,0.4898742735385895,0.4898742735385895,1.0,1.0,-3.362584590911865,1.2381813526153564,2.124403238296509,0.478177011013031,1.0,1.0,0.0,149.34707641601562,124.0,79378.2421875,0.0,3022.25634765625,1.0,278.1499938964844,282.9000549316406,300.2497253417969,305.4384460449219,293.1499938964844,293.1499938964844,278.1499938964844,36003.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603202104568481,1.0,0.0,0.0,3.99626350402832,3.996291160583496,1.0656178801582428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.2880859375,0.0,1953.6309814453125,1895.4371337890625,0.0,3032.00830078125,0.9831567406654358,1.0,0.0,3.0,1.0,0.0
18019560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9144220352172852,0.4158138632774353,0.3752889335155487,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.6480868458747864,0.5169307589530945,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9682639241218568,0.48606738448143,0.340439110994339,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9552645683288574,0.4671708941459656,0.4432039558887481,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7676645517349243,0.2445060461759567,1.1093130111694336,284.9437561035156,284.95001220703125,303.2071533203125,297.23931884765625,299.45660400390625,295.2624206542969,284.9419860839844,1.0,0.6097354888916016,0.4892491996288299,0.4892491996288299,1.0,1.0,-3.344658851623535,1.2295650243759155,2.115093946456909,0.4736415147781372,0.9916213750839232,0.9916213750839232,0.0,144.40695190429688,144.0,79008.3984375,0.0,2954.9326171875,1.0,278.1499938964844,282.8819580078125,300.2355651855469,305.4003295898437,293.1499938964844,293.1499938964844,278.1499938964844,36183.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598735928535461,1.0,0.0,0.0,3.992318868637085,3.9923462867736816,1.0635152420945817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.7109375,0.0,1949.9052734375,1895.4371337890625,0.0,3027.819580078125,0.9822791814804076,1.0,0.0,3.0,1.0,0.0
18019620,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9156871438026428,0.4157291948795318,0.3751186430454254,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.6558424830436707,0.5148217082023621,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.969998061656952,0.486844390630722,0.3409080505371094,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9571245908737184,0.4679025411605835,0.4438067972660064,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7691447138786316,0.2449995130300521,1.1111570596694946,284.9452209472656,284.95001220703125,303.20611572265625,297.2124938964844,299.46502685546875,295.28399658203125,284.9460144042969,1.0,0.6104284524917603,0.4879990816116333,0.4879990816116333,1.0,1.0,-3.3453633785247803,1.2271907329559326,2.118172645568848,0.4704940021038055,0.9860571026802064,0.9860571026802064,0.0,143.82029724121094,164.0,78778.2109375,0.0,2953.177490234375,1.0,278.1499938964844,282.8861999511719,300.2091979980469,305.34228515625,293.1499938964844,293.1499938964844,278.1499938964844,36349.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591150641441345,1.0,0.0,0.0,3.9746596813201904,3.974686861038208,1.054127551469719e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.640625,0.0,1928.0989990234373,1895.4371337890625,0.0,3020.705322265625,0.9785525798797609,1.0,0.0,3.0,1.0,0.0
18019680,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9156871438026428,0.4157291948795318,0.3751186430454254,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.6558424830436707,0.5148217082023621,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.969998061656952,0.486844390630722,0.3409080505371094,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9571245908737184,0.4679025411605835,0.4438067972660064,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7691447138786316,0.2449995130300521,1.1111570596694946,284.9452209472656,284.95001220703125,303.20611572265625,297.2124938964844,299.46502685546875,295.28399658203125,284.9460144042969,1.0,0.6104284524917603,0.4879990816116333,0.4879990816116333,1.0,1.0,-3.3453633785247803,1.2271907329559326,2.118172645568848,0.4704940021038055,0.9860571026802064,0.9860571026802064,0.0,143.82029724121094,164.0,78778.2109375,0.0,2953.177490234375,1.0,278.1499938964844,282.8861999511719,300.2091979980469,305.34228515625,293.1499938964844,293.1499938964844,278.1499938964844,36349.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591150641441345,1.0,0.0,0.0,3.9746596813201904,3.974686861038208,1.054127551469719e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.640625,0.0,1928.0989990234373,1895.4371337890625,0.0,3020.705322265625,0.9785525798797609,1.0,0.0,3.0,1.0,0.0
18019740,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9049309492111206,0.4159073531627655,0.3754081726074219,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.6596388816833496,0.5319769382476807,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.960115134716034,0.4878934621810913,0.3417318761348724,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.94654643535614,0.4688593447208404,0.4448456466197967,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7616021037101746,0.2456098794937133,1.1146992444992063,284.967041015625,284.95001220703125,303.2045593261719,297.1850891113281,299.4628295898437,295.28668212890625,284.96807861328125,1.0,0.6177859902381897,0.4867489635944366,0.4867489635944366,1.0,1.0,-3.372816801071167,1.235453963279724,2.1373629570007324,0.4724650382995605,1.0,1.0,0.0,149.82144165039062,184.0,79131.0546875,0.0,3047.609375,1.0,278.1499938964844,282.8985595703125,300.1881408691406,305.33416748046875,293.1499938964844,293.1499938964844,278.1499938964844,35778.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859748899936676,1.0,0.0,0.0,3.9820716381073,3.982099056243897,1.058062707670615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.4169921875,0.0,1933.1368408203125,1895.4371337890625,0.0,3026.64990234375,0.979889154434204,1.0,0.0,3.0,1.0,0.0
18019800,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9049309492111206,0.4159073531627655,0.3754081726074219,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.6596388816833496,0.5319769382476807,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.960115134716034,0.4878934621810913,0.3417318761348724,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.94654643535614,0.4688593447208404,0.4448456466197967,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7616021037101746,0.2456098794937133,1.1146992444992063,284.967041015625,284.95001220703125,303.2045593261719,297.1850891113281,299.4628295898437,295.28668212890625,284.96807861328125,1.0,0.6177859902381897,0.4867489635944366,0.4867489635944366,1.0,1.0,-3.372816801071167,1.235453963279724,2.1373629570007324,0.4724650382995605,1.0,1.0,0.0,149.82144165039062,184.0,79131.0546875,0.0,3047.609375,1.0,278.1499938964844,282.8985595703125,300.1881408691406,305.33416748046875,293.1499938964844,293.1499938964844,278.1499938964844,35778.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859748899936676,1.0,0.0,0.0,3.9820716381073,3.982099056243897,1.058062707670615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.4169921875,0.0,1933.1368408203125,1895.4371337890625,0.0,3026.64990234375,0.979889154434204,1.0,0.0,3.0,1.0,0.0
18019860,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8887037634849548,0.4162083268165588,0.3759668171405792,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.6592551469802856,0.5615373849868774,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9423829317092896,0.4891023933887481,0.3427872955799103,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9281461834907532,0.4699419736862182,0.4461653530597687,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.749268651008606,0.2462044954299926,1.1189916133880615,285.0043029785156,284.95001220703125,303.2024841308594,297.1571655273437,299.4456787109375,295.27001953125,285.006103515625,1.0,0.6297016143798828,0.484571248292923,0.484571248292923,1.0,1.0,-3.4170408248901367,1.248305082321167,2.1687357425689697,0.4753931760787964,1.0,1.0,0.0,160.43019104003906,204.0,79669.390625,0.0,3208.246826171875,1.0,278.1499938964844,282.92236328125,300.1658935546875,305.34423828125,293.1499938964844,293.1499938964844,278.1499938964844,35851.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861607015132904,1.0,0.0,0.0,3.988211154937744,3.9882383346557617,1.06132779364998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.7841796875,0.0,1941.790771484375,1895.4371337890625,0.0,3044.077880859375,0.9812394380569458,1.0,0.0,3.0,1.0,0.0
18019920,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8887037634849548,0.4162083268165588,0.3759668171405792,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.6592551469802856,0.5615373849868774,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9423829317092896,0.4891023933887481,0.3427872955799103,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9281461834907532,0.4699419736862182,0.4461653530597687,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.749268651008606,0.2462044954299926,1.1189916133880615,285.0043029785156,284.95001220703125,303.2024841308594,297.1571655273437,299.4456787109375,295.27001953125,285.006103515625,1.0,0.6297016143798828,0.484571248292923,0.484571248292923,1.0,1.0,-3.4170408248901367,1.248305082321167,2.1687357425689697,0.4753931760787964,1.0,1.0,0.0,160.43019104003906,204.0,79669.390625,0.0,3208.246826171875,1.0,278.1499938964844,282.92236328125,300.1658935546875,305.34423828125,293.1499938964844,293.1499938964844,278.1499938964844,35851.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861607015132904,1.0,0.0,0.0,3.988211154937744,3.9882383346557617,1.06132779364998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.7841796875,0.0,1941.790771484375,1895.4371337890625,0.0,3044.077880859375,0.9812394380569458,1.0,0.0,3.0,1.0,0.0
18019980,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8701965808868408,0.4166409373283386,0.3767477869987488,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9990000128746032,0.6551241278648376,0.5986592769622803,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9206207990646362,0.4904868304729461,0.3440448343753814,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9069911241531372,0.4711572527885437,0.4477199912071228,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7353256940841675,0.2467674016952514,1.123669981956482,285.05615234375,284.95001220703125,303.20001220703125,297.12890625,299.4201965332031,295.2402648925781,285.0583190917969,1.0,0.6445589065551758,0.4823935627937317,0.4823935627937317,1.0,1.0,-3.471640586853028,1.2649990320205688,2.206641435623169,0.479921281337738,1.0,1.0,0.0,174.4147186279297,222.0,80331.1875,0.0,3417.216064453125,1.0,278.1499938964844,282.95758056640625,300.1408386230469,305.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,35909.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640904426574707,1.0,0.0,0.0,3.991423606872559,3.9914510250091553,1.0630382121235016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.7802734375,0.0,1946.4866943359373,1895.4371337890625,0.0,3067.372802734375,0.982003390789032,1.0,0.0,3.0,1.0,0.0
18020040,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8701965808868408,0.4166409373283386,0.3767477869987488,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9990000128746032,0.6551241278648376,0.5986592769622803,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9206207990646362,0.4904868304729461,0.3440448343753814,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9069911241531372,0.4711572527885437,0.4477199912071228,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7353256940841675,0.2467674016952514,1.123669981956482,285.05615234375,284.95001220703125,303.20001220703125,297.12890625,299.4201965332031,295.2402648925781,285.0583190917969,1.0,0.6445589065551758,0.4823935627937317,0.4823935627937317,1.0,1.0,-3.471640586853028,1.2649990320205688,2.206641435623169,0.479921281337738,1.0,1.0,0.0,174.4147186279297,222.0,80331.1875,0.0,3417.216064453125,1.0,278.1499938964844,282.95758056640625,300.1408386230469,305.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,35909.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640904426574707,1.0,0.0,0.0,3.991423606872559,3.9914510250091553,1.0630382121235016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.7802734375,0.0,1946.4866943359373,1895.4371337890625,0.0,3067.372802734375,0.982003390789032,1.0,0.0,3.0,1.0,0.0
18020100,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8609156608581543,0.4168859720230102,0.3772037029266357,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9990000128746032,0.6519497632980347,0.6178732514381409,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9097119569778442,0.4912254810333252,0.3447363674640655,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.897117555141449,0.4717961549758911,0.4485677480697632,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7282782793045044,0.2470360398292541,1.1261204481124878,285.0836181640625,284.95001220703125,303.1986083984375,297.1146850585937,299.4067687988281,295.2244873046875,285.085693359375,1.0,0.6522770524024963,0.4813047051429748,0.4813047051429748,1.0,1.0,-3.4987618923187256,1.2731785774230957,2.22558331489563,0.4821785092353821,1.0,1.0,0.0,182.2846527099609,222.0,80666.8046875,0.0,3530.18603515625,1.0,278.1499938964844,282.9764709472656,300.1276550292969,305.369140625,293.1499938964844,293.1499938964844,278.1499938964844,35928.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654694557189941,1.0,0.0,0.0,3.992507934570313,3.992535352706909,1.0636159686328028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.1796875,0.0,1948.07373046875,1895.4371337890625,0.0,3080.3095703125,0.9822613000869752,1.0,0.0,3.0,1.0,0.0
18020160,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8470367193222046,0.4170116186141968,0.3777855038642883,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9859927296638488,0.6493024826049805,0.6167773604393005,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.894191563129425,0.4918603599071502,0.345535010099411,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8820760846138,0.4723324179649353,0.4495566785335541,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7172406315803528,0.2472074031829834,1.1291882991790771,285.0922241210937,284.95001220703125,303.1971130371094,297.10040283203125,299.3930358886719,295.21319580078125,285.0921325683594,1.0,0.6588156819343567,0.479682445526123,0.479682445526123,1.0,1.0,-3.504765748977661,1.2717766761779783,2.2329890727996826,0.4802356958389282,1.0,1.0,0.0,193.73719787597656,240.0,80707.6875,0.0,3612.481689453125,1.0,278.1499938964844,282.9806213378906,300.1132202148437,305.3686218261719,293.1499938964844,293.1499938964844,278.1499938964844,35944.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667576909065247,1.0,0.0,0.0,3.993384838104248,3.993412494659424,1.0640833352226764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.3369140625,0.0,1949.357666015625,1895.4371337890625,0.0,3092.39453125,0.982469916343689,1.0,0.0,3.0,1.0,0.0
18020220,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.825456976890564,0.4169822931289673,0.3786165118217468,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9587774872779846,0.6465651392936707,0.6143537759780884,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8700106143951416,0.492889255285263,0.3469058871269226,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8585091233253479,0.4731772243976593,0.4512379765510559,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.6977572441101074,0.2474105060100555,1.134205937385559,285.0892333984375,284.95001220703125,303.19390869140625,297.0718078613281,299.3726806640625,295.20294189453125,285.0891418457031,1.0,0.6707794666290283,0.476437896490097,0.476437896490097,1.0,1.0,-3.513167381286621,1.2674298286437988,2.2457375526428223,0.4740698933601379,1.0,1.0,0.0,215.0398712158203,258.0,80665.4609375,0.0,3760.23779296875,1.0,278.1499938964844,282.97662353515625,300.0806579589844,305.33807373046875,293.1499938964844,293.1499938964844,278.1499938964844,35966.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684647083282471,1.0,0.0,0.0,3.994588613510132,3.994616031646729,1.0647248700479397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.9189453125,0.0,1951.1209716796875,1895.4371337890625,0.0,3108.408203125,0.9827561974525452,1.0,0.0,3.0,1.0,0.0
18020280,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.825456976890564,0.4169822931289673,0.3786165118217468,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9587774872779846,0.6465651392936707,0.6143537759780884,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8700106143951416,0.492889255285263,0.3469058871269226,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8585091233253479,0.4731772243976593,0.4512379765510559,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.6977572441101074,0.2474105060100555,1.134205937385559,285.0892333984375,284.95001220703125,303.19390869140625,297.0718078613281,299.3726806640625,295.20294189453125,285.0891418457031,1.0,0.6707794666290283,0.476437896490097,0.476437896490097,1.0,1.0,-3.513167381286621,1.2674298286437988,2.2457375526428223,0.4740698933601379,1.0,1.0,0.0,215.0398712158203,258.0,80665.4609375,0.0,3760.23779296875,1.0,278.1499938964844,282.97662353515625,300.0806579589844,305.33807373046875,293.1499938964844,293.1499938964844,278.1499938964844,35966.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684647083282471,1.0,0.0,0.0,3.994588613510132,3.994616031646729,1.0647248700479397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.9189453125,0.0,1951.1209716796875,1895.4371337890625,0.0,3108.408203125,0.9827561974525452,1.0,0.0,3.0,1.0,0.0
18020340,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8082643151283264,0.4167829751968384,0.3791971802711487,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.934606432914734,0.645407497882843,0.6137521266937256,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8517885208129883,0.4937717616558075,0.3481032848358154,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8408859372138977,0.4738548398017883,0.4526731669902801,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.682041347026825,0.2474939674139022,1.138337254524231,285.0853881835937,284.95001220703125,303.1903991699219,297.0431823730469,299.3546142578125,295.1967468261719,285.08526611328125,1.0,0.6818422675132751,0.473193347454071,0.473193347454071,1.0,1.0,-3.521275281906128,1.2628376483917236,2.2584376335144043,0.4677837193012237,1.0,1.0,0.0,234.9021453857422,261.0,80591.9375,0.0,3899.924072265625,1.0,278.1499938964844,282.9714050292969,300.0492248535156,305.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,35979.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695377111434937,1.0,0.0,0.0,3.995296716690064,3.9953243732452393,1.065102424036013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.634765625,0.0,1952.1588134765625,1895.4371337890625,0.0,3118.47412109375,0.9829245805740356,1.0,0.0,3.0,1.0,0.0
18020400,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8082643151283264,0.4167829751968384,0.3791971802711487,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.934606432914734,0.645407497882843,0.6137521266937256,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8517885208129883,0.4937717616558075,0.3481032848358154,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8408859372138977,0.4738548398017883,0.4526731669902801,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.682041347026825,0.2474939674139022,1.138337254524231,285.0853881835937,284.95001220703125,303.1903991699219,297.0431823730469,299.3546142578125,295.1967468261719,285.08526611328125,1.0,0.6818422675132751,0.473193347454071,0.473193347454071,1.0,1.0,-3.521275281906128,1.2628376483917236,2.2584376335144043,0.4677837193012237,1.0,1.0,0.0,234.9021453857422,261.0,80591.9375,0.0,3899.924072265625,1.0,278.1499938964844,282.9714050292969,300.0492248535156,305.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,35979.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695377111434937,1.0,0.0,0.0,3.995296716690064,3.9953243732452393,1.065102424036013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.634765625,0.0,1952.1588134765625,1895.4371337890625,0.0,3118.47412109375,0.9829245805740356,1.0,0.0,3.0,1.0,0.0
18020460,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7983269095420837,0.4165471196174621,0.3794338405132293,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.921142876148224,0.6447814106941223,0.6134958863258362,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8425195813179016,0.4946287870407104,0.3490423560142517,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8318382501602173,0.4744728505611419,0.4537306427955627,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.6736881732940674,0.247529849410057,1.1407500505447388,285.0807189941406,284.95001220703125,303.1866455078125,297.01470947265625,299.3418273925781,295.19195556640625,285.08056640625,1.0,0.6881949305534363,0.4711675345897674,0.4711675345897674,1.0,1.0,-3.526560068130493,1.259891390800476,2.266668796539306,0.4638204276561737,1.0,1.0,0.0,246.9477996826172,249.0,80506.3203125,0.0,3985.8828125,1.0,278.1499938964844,282.9657897949219,300.0192565917969,305.2651672363281,293.1499938964844,293.1499938964844,278.1499938964844,35987.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704099655151367,1.0,0.0,0.0,3.995758295059204,3.995785713195801,1.0653484423528423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.9296875,0.0,1952.8353271484373,1895.4371337890625,0.0,3126.65625,0.983034372329712,1.0,0.0,3.0,1.0,0.0
18020520,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7983269095420837,0.4165471196174621,0.3794338405132293,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.921142876148224,0.6447814106941223,0.6134958863258362,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8425195813179016,0.4946287870407104,0.3490423560142517,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8318382501602173,0.4744728505611419,0.4537306427955627,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.6736881732940674,0.247529849410057,1.1407500505447388,285.0807189941406,284.95001220703125,303.1866455078125,297.01470947265625,299.3418273925781,295.19195556640625,285.08056640625,1.0,0.6881949305534363,0.4711675345897674,0.4711675345897674,1.0,1.0,-3.526560068130493,1.259891390800476,2.266668796539306,0.4638204276561737,1.0,1.0,0.0,246.9477996826172,249.0,80506.3203125,0.0,3985.8828125,1.0,278.1499938964844,282.9657897949219,300.0192565917969,305.2651672363281,293.1499938964844,293.1499938964844,278.1499938964844,35987.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704099655151367,1.0,0.0,0.0,3.995758295059204,3.995785713195801,1.0653484423528423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.9296875,0.0,1952.8353271484373,1895.4371337890625,0.0,3126.65625,0.983034372329712,1.0,0.0,3.0,1.0,0.0
18020580,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.797685444355011,0.4163412153720855,0.3792635202407837,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.920269787311554,0.6444538235664368,0.6131555438041687,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8424948453903198,0.4955247044563293,0.3496716618537903,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8316879868507385,0.4750833511352539,0.4543268978595733,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6733008623123169,0.2475782334804535,1.1410502195358276,285.07183837890625,284.95001220703125,303.1827087402344,296.9864807128906,299.32965087890625,295.1882629394531,285.0714416503906,1.0,0.6882631182670593,0.4691416919231415,0.4691416919231415,1.0,1.0,-3.5277860164642334,1.2554210424423218,2.272364854812622,0.4592446088790893,1.0,1.0,0.0,247.64279174804688,237.0,80361.703125,0.0,3993.237548828125,1.0,278.1499938964844,282.9570617675781,299.9901123046875,305.2270812988281,293.1499938964844,293.1499938964844,278.1499938964844,35992.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711279034614563,1.0,0.0,0.0,3.996038198471069,3.996065616607666,1.065497713170771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8681640625,0.0,1953.245849609375,1895.4371337890625,0.0,3133.390869140625,0.9831008911132812,1.0,0.0,3.0,1.0,0.0
18020640,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.797685444355011,0.4163412153720855,0.3792635202407837,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.920269787311554,0.6444538235664368,0.6131555438041687,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8424948453903198,0.4955247044563293,0.3496716618537903,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8316879868507385,0.4750833511352539,0.4543268978595733,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6733008623123169,0.2475782334804535,1.1410502195358276,285.07183837890625,284.95001220703125,303.1827087402344,296.9864807128906,299.32965087890625,295.1882629394531,285.0714416503906,1.0,0.6882631182670593,0.4691416919231415,0.4691416919231415,1.0,1.0,-3.5277860164642334,1.2554210424423218,2.272364854812622,0.4592446088790893,1.0,1.0,0.0,247.64279174804688,237.0,80361.703125,0.0,3993.237548828125,1.0,278.1499938964844,282.9570617675781,299.9901123046875,305.2270812988281,293.1499938964844,293.1499938964844,278.1499938964844,35992.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711279034614563,1.0,0.0,0.0,3.996038198471069,3.996065616607666,1.065497713170771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8681640625,0.0,1953.245849609375,1895.4371337890625,0.0,3133.390869140625,0.9831008911132812,1.0,0.0,3.0,1.0,0.0
18020700,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7995119690895081,0.416260153055191,0.3790977001190185,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9226924180984496,0.6443581581115723,0.6129564642906189,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8445950746536255,0.4960090816020965,0.3499305248260498,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8336434364318848,0.4753957390785217,0.4545253217220306,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6749370098114014,0.2476257383823394,1.140790343284607,285.0661926269531,284.95001220703125,303.1806945800781,296.9725036621094,299.32379150390625,295.1868896484375,285.0657958984375,1.0,0.6869831085205078,0.4681288003921509,0.4681288003921509,1.0,1.0,-3.527585506439209,1.2528594732284546,2.274726152420044,0.4567857086658478,1.0,1.0,0.0,245.2880401611328,237.0,80276.7109375,0.0,3978.557373046875,1.0,278.1499938964844,282.951904296875,299.9757385253906,305.20703125,293.1499938964844,293.1499938964844,278.1499938964844,35994.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714200258255005,1.0,0.0,0.0,3.996128559112549,3.9961559772491455,1.065545916389965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.9775390625,0.0,1953.378173828125,1895.4371337890625,0.0,3136.131103515625,0.9831224083900452,1.0,0.0,3.0,1.0,0.0
18020760,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.802139401435852,0.4161848723888397,0.3789047300815582,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.92620050907135,0.6442958116531372,0.6127528548240662,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8475126028060913,0.4965294301509857,0.350183367729187,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8363662362098694,0.4757074117660522,0.4546884596347809,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6772710084915161,0.2476869076490402,1.1404191255569458,285.0602722167969,284.95001220703125,303.1786193847656,296.9586181640625,299.3180236816406,295.1857604980469,285.05987548828125,1.0,0.685224175453186,0.4671069979667663,0.4671069979667663,1.0,1.0,-3.527162790298462,1.2501834630966189,2.2769792079925537,0.4542573988437652,1.0,1.0,0.0,241.9953765869141,225.0,80188.15625,0.0,3957.663330078125,1.0,278.1499938964844,282.9465637207031,299.9615173339844,305.1867980957031,293.1499938964844,293.1499938964844,278.1499938964844,35995.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716822862625122,1.0,0.0,0.0,3.996199131011963,3.996226787567138,1.0655836604200886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.537109375,0.0,1953.4820556640625,1895.4371337890625,0.0,3138.591064453125,0.9831392168998718,1.0,0.0,3.0,1.0,0.0
18020820,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8091263175010681,0.4160464107990265,0.3784633576869964,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9356411695480348,0.6442479491233826,0.6123523712158203,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.855279266834259,0.4976725876331329,0.350706398487091,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8435882329940796,0.4763260185718536,0.4549397826194763,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.683538556098938,0.2478436827659607,1.1394975185394287,285.0480651855469,284.95001220703125,303.1744384765625,296.9312438964844,299.3067626953125,295.18414306640625,285.0476379394531,1.0,0.6807670593261719,0.4650634527206421,0.4650634527206421,1.0,1.0,-3.525973081588745,1.2446714639663696,2.281301498413086,0.4491065144538879,1.0,1.0,0.0,233.57081604003903,213.0,80006.125,0.0,3903.944580078125,1.0,278.1499938964844,282.9355773925781,299.9336242675781,305.1463623046875,293.1499938964844,293.1499938964844,278.1499938964844,35997.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721430897712708,1.0,0.0,0.0,3.996299743652344,3.99632740020752,1.0656373206074932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.0361328125,0.0,1953.6295166015625,1895.4371337890625,0.0,3142.913330078125,0.9831631779670716,1.0,0.0,3.0,1.0,0.0
18020880,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8091263175010681,0.4160464107990265,0.3784633576869964,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9356411695480348,0.6442479491233826,0.6123523712158203,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.855279266834259,0.4976725876331329,0.350706398487091,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8435882329940796,0.4763260185718536,0.4549397826194763,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.683538556098938,0.2478436827659607,1.1394975185394287,285.0480651855469,284.95001220703125,303.1744384765625,296.9312438964844,299.3067626953125,295.18414306640625,285.0476379394531,1.0,0.6807670593261719,0.4650634527206421,0.4650634527206421,1.0,1.0,-3.525973081588745,1.2446714639663696,2.281301498413086,0.4491065144538879,1.0,1.0,0.0,233.57081604003903,213.0,80006.125,0.0,3903.944580078125,1.0,278.1499938964844,282.9355773925781,299.9336242675781,305.1463623046875,293.1499938964844,293.1499938964844,278.1499938964844,35997.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721430897712708,1.0,0.0,0.0,3.996299743652344,3.99632740020752,1.0656373206074932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.0361328125,0.0,1953.6295166015625,1895.4371337890625,0.0,3142.913330078125,0.9831631779670716,1.0,0.0,3.0,1.0,0.0
18020940,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8177773356437683,0.4159327745437622,0.3779787421226501,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9476818442344666,0.644270122051239,0.6119619011878967,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8654492497444153,0.4989287555217743,0.3512658476829529,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8530237674713135,0.4769459664821625,0.4551225304603576,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6917100548744202,0.2480426728725433,1.138457417488098,285.03570556640625,284.95001220703125,303.1701965332031,296.90447998046875,299.2958984375,295.1831970214844,285.0352478027344,1.0,0.6754201650619507,0.4630198776721954,0.4630198776721954,1.0,1.0,-3.524563789367676,1.239043354988098,2.285520553588867,0.4438775479793548,1.0,1.0,0.0,223.41165161132807,201.0,79821.8359375,0.0,3839.267822265625,1.0,278.1499938964844,282.9244689941406,299.9065856933594,305.10650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872543215751648,1.0,0.0,0.0,3.996358156204224,3.99638557434082,1.0656683571141912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.5625,0.0,1953.7149658203125,1895.4371337890625,0.0,3146.666015625,0.9831770062446594,1.0,0.0,3.0,1.0,0.0
