time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8177773356437683,0.4159327745437622,0.3779787421226501,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9476818442344666,0.644270122051239,0.6119619011878967,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8654492497444153,0.4989287555217743,0.3512658476829529,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8530237674713135,0.4769459664821625,0.4551225304603576,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6917100548744202,0.2480426728725433,1.138457417488098,285.03570556640625,284.95001220703125,303.1701965332031,296.90447998046875,299.2958984375,295.1831970214844,285.0352478027344,1.0,0.6754201650619507,0.4630198776721954,0.4630198776721954,1.0,1.0,-3.524563789367676,1.239043354988098,2.285520553588867,0.4438775479793548,1.0,1.0,0.0,223.41165161132807,201.0,79821.8359375,0.0,3839.267822265625,1.0,278.1499938964844,282.9244689941406,299.9065856933594,305.10650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872543215751648,1.0,0.0,0.0,3.996358156204224,3.99638557434082,1.0656683571141912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.5625,0.0,1953.7149658203125,1895.4371337890625,0.0,3146.666015625,0.9831770062446594,1.0,0.0,3.0,1.0,0.0
18021060,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.827647864818573,0.415842592716217,0.3774856626987457,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.961123824119568,0.6443302631378174,0.6115802526473999,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.877592146396637,0.5002617239952087,0.3518587052822113,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8643267750740051,0.4775723814964294,0.4552797079086303,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7013128995895386,0.2482685893774032,1.1374019384384155,285.0239562988281,284.95001220703125,303.1659545898437,296.87847900390625,299.2863464355469,295.1827087402344,285.0235595703125,1.0,0.6696593761444092,0.4612414538860321,0.4612414538860321,1.0,1.0,-3.523144483566284,1.234023928642273,2.2891204357147217,0.4392502903938293,1.0,1.0,0.0,212.4750518798828,189.0,79647.3671875,0.0,3769.93701171875,1.0,278.1499938964844,282.9139709472656,299.8804016113281,305.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,35998.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729106783866882,1.0,0.0,0.0,3.996394634246826,3.996422290802002,1.0656879112502793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.1162109375,0.0,1953.7686767578125,1895.4371337890625,0.0,3150.1123046875,0.9831857085227966,1.0,0.0,3.0,1.0,0.0
18021120,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.827647864818573,0.415842592716217,0.3774856626987457,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.961123824119568,0.6443302631378174,0.6115802526473999,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.877592146396637,0.5002617239952087,0.3518587052822113,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8643267750740051,0.4775723814964294,0.4552797079086303,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7013128995895386,0.2482685893774032,1.1374019384384155,285.0239562988281,284.95001220703125,303.1659545898437,296.87847900390625,299.2863464355469,295.1827087402344,285.0235595703125,1.0,0.6696593761444092,0.4612414538860321,0.4612414538860321,1.0,1.0,-3.523144483566284,1.234023928642273,2.2891204357147217,0.4392502903938293,1.0,1.0,0.0,212.4750518798828,189.0,79647.3671875,0.0,3769.93701171875,1.0,278.1499938964844,282.9139709472656,299.8804016113281,305.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,35998.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729106783866882,1.0,0.0,0.0,3.996394634246826,3.996422290802002,1.0656879112502793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.1162109375,0.0,1953.7686767578125,1895.4371337890625,0.0,3150.1123046875,0.9831857085227966,1.0,0.0,3.0,1.0,0.0
18021180,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8390332460403442,0.4157740771770477,0.376995325088501,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9753057956695556,0.6444218754768372,0.6112118363380432,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8917648792266846,0.5016711950302124,0.3524922132492065,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8776220679283142,0.478205531835556,0.4554249048233032,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7122043967247009,0.2485151886940002,1.1363606452941897,285.0125732421875,284.95001220703125,303.1617736816406,296.8533020019531,299.27703857421875,295.1825561523437,285.0121765136719,1.0,0.6636444926261902,0.4594630300998688,0.4594630300998688,1.0,1.0,-3.521796703338623,1.229029893875122,2.292766809463501,0.4346238076686859,1.0,1.0,0.0,201.07505798339844,177.0,79476.578125,0.0,3698.051513671875,1.0,278.1499938964844,282.9037170410156,299.8551330566406,305.0306701660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873256266117096,1.0,0.0,0.0,3.9964170455932617,3.9964444637298575,1.0656997346814023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.857421875,0.0,1953.80126953125,1895.4371337890625,0.0,3153.353759765625,0.9831910133361816,1.0,0.0,3.0,1.0,0.0
18021240,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8390332460403442,0.4157740771770477,0.376995325088501,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9753057956695556,0.6444218754768372,0.6112118363380432,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8917648792266846,0.5016711950302124,0.3524922132492065,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8776220679283142,0.478205531835556,0.4554249048233032,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7122043967247009,0.2485151886940002,1.1363606452941897,285.0125732421875,284.95001220703125,303.1617736816406,296.8533020019531,299.27703857421875,295.1825561523437,285.0121765136719,1.0,0.6636444926261902,0.4594630300998688,0.4594630300998688,1.0,1.0,-3.521796703338623,1.229029893875122,2.292766809463501,0.4346238076686859,1.0,1.0,0.0,201.07505798339844,177.0,79476.578125,0.0,3698.051513671875,1.0,278.1499938964844,282.9037170410156,299.8551330566406,305.0306701660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873256266117096,1.0,0.0,0.0,3.9964170455932617,3.9964444637298575,1.0656997346814023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.857421875,0.0,1953.80126953125,1895.4371337890625,0.0,3153.353759765625,0.9831910133361816,1.0,0.0,3.0,1.0,0.0
18021300,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8454126715660095,0.4157459437847137,0.376752495765686,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.982452392578125,0.6444767713546753,0.6110329627990723,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8996165990829468,0.5024014115333557,0.3528240621089935,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8850480318069458,0.4785238206386566,0.4554955661296844,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7178399562835693,0.248643547296524,1.135847806930542,285.0069885253906,284.95001220703125,303.15972900390625,296.8410949707031,299.2724609375,295.1825561523437,285.006591796875,1.0,0.6605820655822754,0.4585738182067871,0.4585738182067871,1.0,1.0,-3.5211570262908936,1.2265371084213257,2.2946197986602783,0.4323042929172516,1.0,1.0,0.0,195.28445434570312,177.0,79392.3828125,0.0,3661.6689453125,1.0,278.1499938964844,282.8986511230469,299.8428649902344,305.012451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734174966812134,1.0,0.0,0.0,3.996424913406372,3.996452569961548,1.065703941094398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.1083984375,0.0,1953.81298828125,1895.4371337890625,0.0,3154.865966796875,0.9831929206848145,1.0,0.0,3.0,1.0,0.0
18021360,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8523006439208984,0.4157190322875976,0.3765109777450561,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9895146489143372,0.6445685029029846,0.610882043838501,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9081250429153442,0.5031444430351257,0.3531652688980102,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8929852843284607,0.4788406491279602,0.4555650651454925,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7236147522926331,0.2487735003232956,1.1353425979614258,285.0011901855469,284.95001220703125,303.1576843261719,296.8291320800781,299.2679138183594,295.1826477050781,285.0007629394531,1.0,0.6574714779853821,0.4576853215694427,0.4576853215694427,1.0,1.0,-3.520281791687012,1.2239506244659424,2.2963311672210693,0.4299452900886535,1.0,1.0,0.0,189.47171020507807,165.0,79305.2578125,0.0,3624.8876953125,1.0,278.1499938964844,282.8934326171875,299.8308410644531,304.994384765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735657334327698,1.0,0.0,0.0,3.996431350708008,3.996458768844605,1.0657073516995297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.0185546875,0.0,1953.8223876953125,1895.4371337890625,0.0,3156.256103515625,0.9831944108009338,1.0,0.0,3.0,1.0,0.0
18021420,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8662061095237732,0.4156183302402496,0.3760460019111633,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6453227400779724,0.6058027148246765,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9264790415763856,0.5046080350875854,0.3538796007633209,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9089210033416748,0.4794276356697082,0.4557213187217712,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7348024845123291,0.2490044683218002,1.1344705820083618,284.98297119140625,284.95001220703125,303.1537475585937,296.8060607910156,299.258544921875,295.1829528808594,284.9820861816406,1.0,0.6507201194763184,0.4559083580970764,0.4559083580970764,1.0,1.0,-3.5117626190185547,1.2161811590194702,2.295581579208374,0.4243157505989074,1.0,1.0,0.0,178.66807556152344,153.0,79037.03125,0.0,3541.1611328125,1.0,278.1499938964844,282.8780212402344,299.8070678710937,304.9549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737394213676453,1.0,0.0,0.0,3.996440887451172,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.8369140625,0.0,1953.8365478515625,1895.4371337890625,0.0,3157.88525390625,0.98319673538208,1.0,0.0,3.0,1.0,0.0
18021480,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8662061095237732,0.4156183302402496,0.3760460019111633,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6453227400779724,0.6058027148246765,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9264790415763856,0.5046080350875854,0.3538796007633209,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9089210033416748,0.4794276356697082,0.4557213187217712,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7348024845123291,0.2490044683218002,1.1344705820083618,284.98297119140625,284.95001220703125,303.1537475585937,296.8060607910156,299.258544921875,295.1829528808594,284.9820861816406,1.0,0.6507201194763184,0.4559083580970764,0.4559083580970764,1.0,1.0,-3.5117626190185547,1.2161811590194702,2.295581579208374,0.4243157505989074,1.0,1.0,0.0,178.66807556152344,153.0,79037.03125,0.0,3541.1611328125,1.0,278.1499938964844,282.8780212402344,299.8070678710937,304.9549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737394213676453,1.0,0.0,0.0,3.996440887451172,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.8369140625,0.0,1953.8365478515625,1895.4371337890625,0.0,3157.88525390625,0.98319673538208,1.0,0.0,3.0,1.0,0.0
18021540,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8776513338088989,0.4153284728527069,0.3755573630332947,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9990000128746032,0.6484302878379822,0.5818806886672974,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9417715668678284,0.505916953086853,0.3545998632907867,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9230687618255616,0.4798404574394226,0.4558628797531128,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7439397573471069,0.2491231560707092,1.1337363719940186,284.94342041015625,284.95001220703125,303.1499938964844,296.7842102050781,299.2490234375,295.18463134765625,284.9418334960937,1.0,0.6423647403717041,0.4541313946247101,0.4541313946247101,1.0,1.0,-3.48472547531128,1.2013895511627195,2.28333592414856,0.4158438742160797,0.9931429028511048,0.9931429028511048,0.0,169.84202575683594,141.0,78470.1796875,0.0,3421.47607421875,1.0,278.1499938964844,282.8472900390625,299.7828063964844,304.89990234375,293.1499938964844,293.1499938964844,278.1499938964844,36121.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734534382820129,1.0,0.0,0.0,3.994305372238159,3.994332790374756,1.0645737802406074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.2158203125,0.0,1952.01708984375,1895.4371337890625,0.0,3155.203125,0.9826966524124146,1.0,0.0,3.0,1.0,0.0
18021600,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8776513338088989,0.4153284728527069,0.3755573630332947,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9990000128746032,0.6484302878379822,0.5818806886672974,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9417715668678284,0.505916953086853,0.3545998632907867,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9230687618255616,0.4798404574394226,0.4558628797531128,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7439397573471069,0.2491231560707092,1.1337363719940186,284.94342041015625,284.95001220703125,303.1499938964844,296.7842102050781,299.2490234375,295.18463134765625,284.9418334960937,1.0,0.6423647403717041,0.4541313946247101,0.4541313946247101,1.0,1.0,-3.48472547531128,1.2013895511627195,2.28333592414856,0.4158438742160797,0.9931429028511048,0.9931429028511048,0.0,169.84202575683594,141.0,78470.1796875,0.0,3421.47607421875,1.0,278.1499938964844,282.8472900390625,299.7828063964844,304.89990234375,293.1499938964844,293.1499938964844,278.1499938964844,36121.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734534382820129,1.0,0.0,0.0,3.994305372238159,3.994332790374756,1.0645737802406074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.2158203125,0.0,1952.01708984375,1895.4371337890625,0.0,3155.203125,0.9826966524124146,1.0,0.0,3.0,1.0,0.0
18021660,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8911600112915039,0.4149778187274933,0.3749467134475708,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.6547181010246277,0.5555245280265808,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9585989117622375,0.5072027444839478,0.3552529513835907,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.939822256565094,0.4801752269268036,0.4558719396591186,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.754793107509613,0.2491791099309921,1.13254714012146,284.9189453125,284.95001220703125,303.14569091796875,296.7637939453125,299.2454833984375,295.19439697265625,284.9183044433594,1.0,0.6328425407409668,0.4526556134223938,0.4526556134223938,1.0,1.0,-3.4516613483428955,1.1850908994674685,2.266570568084717,0.407012015581131,0.9620563387870787,0.9620563387870787,0.0,160.32383728027344,159.0,77547.7578125,0.0,3287.591552734375,1.0,278.1499938964844,282.8353271484375,299.75762939453125,304.8183288574219,293.1499938964844,293.1499938964844,278.1499938964844,37066.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721919059753418,1.0,0.0,0.0,3.955908060073853,3.95593523979187,1.044204736899701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.271484375,0.0,1909.5311279296875,1895.4371337890625,0.0,3143.370849609375,0.974539577960968,1.0,0.0,3.0,1.0,0.0
18021720,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8911600112915039,0.4149778187274933,0.3749467134475708,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.6547181010246277,0.5555245280265808,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9585989117622375,0.5072027444839478,0.3552529513835907,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.939822256565094,0.4801752269268036,0.4558719396591186,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.754793107509613,0.2491791099309921,1.13254714012146,284.9189453125,284.95001220703125,303.14569091796875,296.7637939453125,299.2454833984375,295.19439697265625,284.9183044433594,1.0,0.6328425407409668,0.4526556134223938,0.4526556134223938,1.0,1.0,-3.4516613483428955,1.1850908994674685,2.266570568084717,0.407012015581131,0.9620563387870787,0.9620563387870787,0.0,160.32383728027344,159.0,77547.7578125,0.0,3287.591552734375,1.0,278.1499938964844,282.8353271484375,299.75762939453125,304.8183288574219,293.1499938964844,293.1499938964844,278.1499938964844,37066.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721919059753418,1.0,0.0,0.0,3.955908060073853,3.95593523979187,1.044204736899701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.271484375,0.0,1909.5311279296875,1895.4371337890625,0.0,3143.370849609375,0.974539577960968,1.0,0.0,3.0,1.0,0.0
18021780,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8924128413200378,0.4149079918861389,0.3747758567333221,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.6613790392875671,0.5530029535293579,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9610876441001892,0.5088120698928833,0.3562741577625274,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.941796064376831,0.4807468354701996,0.4563042223453522,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7560430765151978,0.2494089156389236,1.1331597566604614,284.9356994628906,284.95001220703125,303.1400146484375,296.7448425292969,299.24951171875,295.21337890625,284.9366760253906,1.0,0.6331406831741333,0.4511798024177551,0.4511798024177551,1.0,1.0,-3.4508495330810547,1.1810804605484009,2.2697689533233643,0.402516633272171,0.9565513134002686,0.9565513134002686,0.0,159.49964904785156,177.0,77078.1953125,0.0,3280.935546875,1.0,278.1499938964844,282.8542175292969,299.73687744140625,304.7508239746094,293.1499938964844,293.1499938964844,278.1499938964844,36928.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704522848129272,1.0,0.0,0.0,3.9148783683776855,3.914905071258545,1.0226565336779458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.732421875,0.0,1855.7593994140625,1895.4371337890625,0.0,3127.05322265625,0.9654628038406372,1.0,0.0,3.0,1.0,0.0
18021840,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8924128413200378,0.4149079918861389,0.3747758567333221,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.6613790392875671,0.5530029535293579,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9610876441001892,0.5088120698928833,0.3562741577625274,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.941796064376831,0.4807468354701996,0.4563042223453522,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7560430765151978,0.2494089156389236,1.1331597566604614,284.9356994628906,284.95001220703125,303.1400146484375,296.7448425292969,299.24951171875,295.21337890625,284.9366760253906,1.0,0.6331406831741333,0.4511798024177551,0.4511798024177551,1.0,1.0,-3.4508495330810547,1.1810804605484009,2.2697689533233643,0.402516633272171,0.9565513134002686,0.9565513134002686,0.0,159.49964904785156,177.0,77078.1953125,0.0,3280.935546875,1.0,278.1499938964844,282.8542175292969,299.73687744140625,304.7508239746094,293.1499938964844,293.1499938964844,278.1499938964844,36928.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704522848129272,1.0,0.0,0.0,3.9148783683776855,3.914905071258545,1.0226565336779458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.732421875,0.0,1855.7593994140625,1895.4371337890625,0.0,3127.05322265625,0.9654628038406372,1.0,0.0,3.0,1.0,0.0
18021900,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8892872333526611,0.4149682521820068,0.3748725652694702,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.6633891463279724,0.5588319301605225,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9581958055496216,0.5097373127937317,0.3569419085979461,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9383395314216614,0.4811231791973114,0.4567018747329712,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7536999583244324,0.2495865523815155,1.1342064142227173,284.9482727050781,284.95001220703125,303.1366577148437,296.73590087890625,299.2494506835937,295.2190856933594,284.9492492675781,1.0,0.6357634663581848,0.4504418969154358,0.4504418969154358,1.0,1.0,-3.4605042934417725,1.1828476190567017,2.2776567935943604,0.401994526386261,0.9628440141677856,0.9628440141677856,0.0,161.66229248046875,177.0,77112.6171875,0.0,3316.1455078125,1.0,278.1499938964844,282.8633117675781,299.7304992675781,304.7402038574219,293.1499938964844,293.1499938964844,278.1499938964844,36491.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700653314590454,1.0,0.0,0.0,3.909290790557861,3.9093174934387207,1.019739443108847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.1083984375,0.0,1845.16650390625,1895.4371337890625,0.0,3123.423583984375,0.963956892490387,1.0,0.0,3.0,1.0,0.0
18021960,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8845395445823669,0.4150438606739044,0.3750324845314026,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.6644265055656433,0.5678823590278625,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.953398823738098,0.5106955170631409,0.3576706945896148,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9329004883766174,0.4815209507942199,0.457169234752655,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.750091016292572,0.2497723251581192,1.1355209350585938,284.959716796875,284.95001220703125,303.13299560546875,296.7273254394531,299.2469482421875,295.220703125,284.9606018066406,1.0,0.6395763158798218,0.449739545583725,0.449739545583725,1.0,1.0,-3.4745922088623047,1.18635094165802,2.288241386413574,0.4022475779056549,0.9723674058914183,0.9723674058914183,0.0,165.02369689941406,180.0,77277.484375,0.0,3369.057861328125,1.0,278.1499938964844,282.86993408203125,299.7254333496094,304.7408142089844,293.1499938964844,293.1499938964844,278.1499938964844,36034.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700973391532898,1.0,0.0,0.0,3.912447214126587,3.9124739170074463,1.0213868790742708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.9013671875,0.0,1845.5068359375,1895.4371337890625,0.0,3123.723388671875,0.9643945693969728,1.0,0.0,3.0,1.0,0.0
18022020,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8783243298530579,0.415101408958435,0.3752512633800506,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,0.6648412346839905,0.580095112323761,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.94733726978302,0.5125630497932434,0.3590824007987976,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9258711338043212,0.4822453260421753,0.4580169320106506,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7454664707183838,0.2500573396682739,1.137622594833374,284.9659423828125,284.95001220703125,303.1247253417969,296.71124267578125,299.2360534667969,295.216064453125,284.96600341796875,1.0,0.6445221900939941,0.4483349025249481,0.4483349025249481,1.0,1.0,-3.4948058128356934,1.1902953386306765,2.304510593414306,0.401894748210907,0.9861060976982116,0.9861060976982116,0.0,169.70928955078125,183.0,77591.140625,0.0,3444.83935546875,1.0,278.1499938964844,282.8687744140625,299.71533203125,304.75213623046875,293.1499938964844,293.1499938964844,278.1499938964844,35552.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710112571716309,1.0,0.0,0.0,3.930251359939575,3.9302780628204346,1.0307038564860704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.0595703125,0.0,1864.2818603515625,1895.4371337890625,0.0,3132.29638671875,0.9680148959159852,1.0,0.0,3.0,1.0,0.0
18022080,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8783243298530579,0.415101408958435,0.3752512633800506,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,0.6648412346839905,0.580095112323761,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.94733726978302,0.5125630497932434,0.3590824007987976,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9258711338043212,0.4822453260421753,0.4580169320106506,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7454664707183838,0.2500573396682739,1.137622594833374,284.9659423828125,284.95001220703125,303.1247253417969,296.71124267578125,299.2360534667969,295.216064453125,284.96600341796875,1.0,0.6445221900939941,0.4483349025249481,0.4483349025249481,1.0,1.0,-3.4948058128356934,1.1902953386306765,2.304510593414306,0.401894748210907,0.9861060976982116,0.9861060976982116,0.0,169.70928955078125,183.0,77591.140625,0.0,3444.83935546875,1.0,278.1499938964844,282.8687744140625,299.71533203125,304.75213623046875,293.1499938964844,293.1499938964844,278.1499938964844,35552.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710112571716309,1.0,0.0,0.0,3.930251359939575,3.9302780628204346,1.0307038564860704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.0595703125,0.0,1864.2818603515625,1895.4371337890625,0.0,3132.29638671875,0.9680148959159852,1.0,0.0,3.0,1.0,0.0
18022140,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8730635046958923,0.415028840303421,0.3753289580345154,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.6641408205032349,0.5906046032905579,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9422845840454102,0.5143699645996094,0.3604321479797363,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9199966192245485,0.4828550815582275,0.4587367475032806,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7415688633918762,0.2502294778823852,1.1390979290008545,284.96392822265625,284.95001220703125,303.1151428222656,296.69647216796875,299.2220458984375,295.207763671875,284.9638977050781,1.0,0.6488946676254272,0.4469302296638489,0.4469302296638489,1.0,1.0,-3.511810064315796,1.1929935216903689,2.318816661834717,0.4008523523807525,0.9945188164711,0.9945188164711,0.0,173.7839813232422,186.0,77874.6875,0.0,3510.033203125,1.0,278.1499938964844,282.8620910644531,299.702392578125,304.7586364746094,293.1499938964844,293.1499938964844,278.1499938964844,35478.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723026514053345,1.0,0.0,0.0,3.950272083282471,3.950299024581909,1.0412314850327675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.46484375,0.0,1889.375,1895.4371337890625,0.0,3144.409423828125,0.97247052192688,1.0,0.0,3.0,1.0,0.0
18022200,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8730635046958923,0.415028840303421,0.3753289580345154,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.6641408205032349,0.5906046032905579,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9422845840454102,0.5143699645996094,0.3604321479797363,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9199966192245485,0.4828550815582275,0.4587367475032806,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7415688633918762,0.2502294778823852,1.1390979290008545,284.96392822265625,284.95001220703125,303.1151428222656,296.69647216796875,299.2220458984375,295.207763671875,284.9638977050781,1.0,0.6488946676254272,0.4469302296638489,0.4469302296638489,1.0,1.0,-3.511810064315796,1.1929935216903689,2.318816661834717,0.4008523523807525,0.9945188164711,0.9945188164711,0.0,173.7839813232422,186.0,77874.6875,0.0,3510.033203125,1.0,278.1499938964844,282.8620910644531,299.702392578125,304.7586364746094,293.1499938964844,293.1499938964844,278.1499938964844,35478.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723026514053345,1.0,0.0,0.0,3.950272083282471,3.950299024581909,1.0412314850327675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.46484375,0.0,1889.375,1895.4371337890625,0.0,3144.409423828125,0.97247052192688,1.0,0.0,3.0,1.0,0.0
18022260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8682771921157837,0.4148834645748138,0.3753311038017273,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.6629876494407654,0.6003490090370178,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9377641081809998,0.5162404179573059,0.3618010878562927,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9147281646728516,0.4833879172801971,0.4593761563301086,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7380293011665344,0.2503473162651062,1.1402634382247925,284.96044921875,284.95001220703125,303.1043701171875,296.6830444335937,299.2046203613281,295.1998596191406,284.9604187011719,1.0,0.6529315710067749,0.4447692036628723,0.4447692036628723,1.0,1.0,-3.5273525714874268,1.1931626796722412,2.334189891815185,0.3975995779037475,0.9998357892036438,0.9998357892036438,0.0,177.6072998046875,189.0,78101.09375,0.0,3570.75634765625,1.0,278.1499938964844,282.8549194335937,299.68902587890625,304.7610168457031,293.1499938964844,293.1499938964844,278.1499938964844,35537.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735197186470032,1.0,0.0,0.0,3.967758893966675,3.967785835266113,1.0504703595870524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.763671875,0.0,1912.4979248046875,1895.4371337890625,0.0,3155.824462890625,0.9764325618743896,1.0,0.0,3.0,1.0,0.0
18022320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8682771921157837,0.4148834645748138,0.3753311038017273,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.6629876494407654,0.6003490090370178,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9377641081809998,0.5162404179573059,0.3618010878562927,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9147281646728516,0.4833879172801971,0.4593761563301086,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7380293011665344,0.2503473162651062,1.1402634382247925,284.96044921875,284.95001220703125,303.1043701171875,296.6830444335937,299.2046203613281,295.1998596191406,284.9604187011719,1.0,0.6529315710067749,0.4447692036628723,0.4447692036628723,1.0,1.0,-3.5273525714874268,1.1931626796722412,2.334189891815185,0.3975995779037475,0.9998357892036438,0.9998357892036438,0.0,177.6072998046875,189.0,78101.09375,0.0,3570.75634765625,1.0,278.1499938964844,282.8549194335937,299.68902587890625,304.7610168457031,293.1499938964844,293.1499938964844,278.1499938964844,35537.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735197186470032,1.0,0.0,0.0,3.967758893966675,3.967785835266113,1.0504703595870524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.763671875,0.0,1912.4979248046875,1895.4371337890625,0.0,3155.824462890625,0.9764325618743896,1.0,0.0,3.0,1.0,0.0
18022380,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8639336824417114,0.4147098064422607,0.3752864003181457,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.6614126563072205,0.6093744039535522,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9337913393974304,0.5182030200958252,0.3632272183895111,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.91005140542984,0.4838773310184479,0.4599547088146209,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7348241806030273,0.2504481971263885,1.141260027885437,284.9602966308594,284.95001220703125,303.09234619140625,296.6708374023437,299.1875915527344,295.19354248046875,284.9603881835937,1.0,0.6566899418830872,0.4426081776618957,0.4426081776618957,1.0,1.0,-3.541766166687012,1.1927684545516968,2.3489975929260254,0.3940238952636719,1.0,1.0,0.0,181.197006225586,192.0,78276.34375,0.0,3627.787353515625,1.0,278.1499938964844,282.8516845703125,299.6761169433594,304.759765625,293.1499938964844,293.1499938964844,278.1499938964844,35689.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745609521865845,1.0,0.0,0.0,3.979138851165772,3.979166269302368,1.0565048569333158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.951171875,0.0,1928.5767822265625,1895.4371337890625,0.0,3165.589599609375,0.9790831804275512,1.0,0.0,3.0,1.0,0.0
18022440,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8639336824417114,0.4147098064422607,0.3752864003181457,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.6614126563072205,0.6093744039535522,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9337913393974304,0.5182030200958252,0.3632272183895111,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.91005140542984,0.4838773310184479,0.4599547088146209,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7348241806030273,0.2504481971263885,1.141260027885437,284.9602966308594,284.95001220703125,303.09234619140625,296.6708374023437,299.1875915527344,295.19354248046875,284.9603881835937,1.0,0.6566899418830872,0.4426081776618957,0.4426081776618957,1.0,1.0,-3.541766166687012,1.1927684545516968,2.3489975929260254,0.3940238952636719,1.0,1.0,0.0,181.197006225586,192.0,78276.34375,0.0,3627.787353515625,1.0,278.1499938964844,282.8516845703125,299.6761169433594,304.759765625,293.1499938964844,293.1499938964844,278.1499938964844,35689.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745609521865845,1.0,0.0,0.0,3.979138851165772,3.979166269302368,1.0565048569333158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.951171875,0.0,1928.5767822265625,1895.4371337890625,0.0,3165.589599609375,0.9790831804275512,1.0,0.0,3.0,1.0,0.0
18022500,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8619261384010315,0.4146310091018677,0.3752648532390594,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9990000128746032,0.6604655981063843,0.6136316657066345,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.932001769542694,0.5192176103591919,0.3639622032642364,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9079357981681824,0.4841234385967254,0.4602384567260742,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7333462238311768,0.2505053579807281,1.1417642831802368,284.9617919921875,284.95001220703125,303.0859069824219,296.6651916503906,299.1794738769531,295.1912841796875,284.9619445800781,1.0,0.658488392829895,0.4415276646614074,0.4415276646614074,1.0,1.0,-3.548693418502808,1.1924389600753784,2.3562545776367188,0.3921623826026916,1.0,1.0,0.0,182.91213989257807,192.0,78348.3046875,0.0,3655.290771484375,1.0,278.1499938964844,282.8516540527344,299.6700744628906,304.75836181640625,293.1499938964844,293.1499938964844,278.1499938964844,35753.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750094175338745,1.0,0.0,0.0,3.982731342315674,3.982758760452272,1.0584133178781483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7255859375,0.0,1933.7989501953125,1895.4371337890625,0.0,3169.794921875,0.979936420917511,1.0,0.0,3.0,1.0,0.0
18022560,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8600020408630371,0.4145590960979461,0.3752476871013641,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9990000128746032,0.6594523191452026,0.6177717447280884,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.930307924747467,0.5202491283416748,0.3647085428237915,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.905941128730774,0.4843740165233612,0.4605240821838379,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.731927752494812,0.2505638301372528,1.14227294921875,284.96405029296875,284.95001220703125,303.07916259765625,296.6598205566406,299.1722106933594,295.1896057128906,284.9642639160156,1.0,0.6602518558502197,0.4405854046344757,0.4405854046344757,1.0,1.0,-3.555505752563477,1.1923978328704834,2.363107919692993,0.3906130194664001,1.0,1.0,0.0,184.593490600586,195.0,78418.171875,0.0,3682.401611328125,1.0,278.1499938964844,282.8523864746094,299.66436767578125,304.7569580078125,293.1499938964844,293.1499938964844,278.1499938964844,35804.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754234910011292,1.0,0.0,0.0,3.985588788986206,3.9856162071228014,1.0599325150906225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.251953125,0.0,1937.9630126953125,1895.4371337890625,0.0,3173.67822265625,0.980615735054016,1.0,0.0,3.0,1.0,0.0
18022620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8557206392288208,0.4144102334976196,0.375232070684433,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9985049366950988,0.6574904322624207,0.6232436299324036,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9263308048248292,0.5223360657691956,0.3662371337413788,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9015626311302184,0.4848686456680298,0.4611117541790008,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7287180423736572,0.2506614029407501,1.143317937850952,284.967041015625,284.95001220703125,303.0648498535156,296.64996337890625,299.15838623046875,295.1878662109375,284.9671325683594,1.0,0.6634891033172607,0.4387008845806122,0.4387008845806122,1.0,1.0,-3.566063404083252,1.1911815404891968,2.3748817443847656,0.3871252238750458,1.0,1.0,0.0,188.23719787597656,198.0,78503.3515625,0.0,3730.738525390625,1.0,278.1499938964844,282.8529052734375,299.6536865234375,304.75250244140625,293.1499938964844,293.1499938964844,278.1499938964844,35876.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761253952980042,1.0,0.0,0.0,3.989599704742432,3.989627122879028,1.0620669854688458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.3291015625,0.0,1943.8197021484373,1895.4371337890625,0.0,3180.25927734375,0.9815696477890016,1.0,0.0,3.0,1.0,0.0
18022680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8557206392288208,0.4144102334976196,0.375232070684433,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9985049366950988,0.6574904322624207,0.6232436299324036,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9263308048248292,0.5223360657691956,0.3662371337413788,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9015626311302184,0.4848686456680298,0.4611117541790008,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7287180423736572,0.2506614029407501,1.143317937850952,284.967041015625,284.95001220703125,303.0648498535156,296.64996337890625,299.15838623046875,295.1878662109375,284.9671325683594,1.0,0.6634891033172607,0.4387008845806122,0.4387008845806122,1.0,1.0,-3.566063404083252,1.1911815404891968,2.3748817443847656,0.3871252238750458,1.0,1.0,0.0,188.23719787597656,198.0,78503.3515625,0.0,3730.738525390625,1.0,278.1499938964844,282.8529052734375,299.6536865234375,304.75250244140625,293.1499938964844,293.1499938964844,278.1499938964844,35876.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761253952980042,1.0,0.0,0.0,3.989599704742432,3.989627122879028,1.0620669854688458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.3291015625,0.0,1943.8197021484373,1895.4371337890625,0.0,3180.25927734375,0.9815696477890016,1.0,0.0,3.0,1.0,0.0
18022740,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.850270688533783,0.4141862988471985,0.375206857919693,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9932838678359984,0.6564033031463623,0.622241199016571,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9207934737205504,0.5243819355964661,0.3677825629711151,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8958895206451416,0.4852958619594574,0.4616943597793579,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7245084047317505,0.2506960034370422,1.1443296670913696,284.9614562988281,284.95001220703125,303.0494079589844,296.64117431640625,299.14471435546875,295.1876220703125,284.96124267578125,1.0,0.665971577167511,0.436816394329071,0.436816394329071,1.0,1.0,-3.568427085876465,1.1869078874588013,2.381519079208374,0.3824358582496643,1.0,1.0,0.0,192.5678253173828,201.0,78454.5703125,0.0,3763.280029296875,1.0,278.1499938964844,282.8472900390625,299.6435546875,304.74127197265625,293.1499938964844,293.1499938964844,278.1499938964844,35922.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87654048204422,1.0,0.0,0.0,3.9921774864196777,3.9922049045562735,1.063439867721172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.740234375,0.0,1947.58984375,1895.4371337890625,0.0,3184.151123046875,0.9821826815605164,1.0,0.0,3.0,1.0,0.0
18022800,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.850270688533783,0.4141862988471985,0.375206857919693,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9932838678359984,0.6564033031463623,0.622241199016571,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9207934737205504,0.5243819355964661,0.3677825629711151,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8958895206451416,0.4852958619594574,0.4616943597793579,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7245084047317505,0.2506960034370422,1.1443296670913696,284.9614562988281,284.95001220703125,303.0494079589844,296.64117431640625,299.14471435546875,295.1876220703125,284.96124267578125,1.0,0.665971577167511,0.436816394329071,0.436816394329071,1.0,1.0,-3.568427085876465,1.1869078874588013,2.381519079208374,0.3824358582496643,1.0,1.0,0.0,192.5678253173828,201.0,78454.5703125,0.0,3763.280029296875,1.0,278.1499938964844,282.8472900390625,299.6435546875,304.74127197265625,293.1499938964844,293.1499938964844,278.1499938964844,35922.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87654048204422,1.0,0.0,0.0,3.9921774864196777,3.9922049045562735,1.063439867721172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.740234375,0.0,1947.58984375,1895.4371337890625,0.0,3184.151123046875,0.9821826815605164,1.0,0.0,3.0,1.0,0.0
