time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8458664417266846,0.4139307141304016,0.3751178383827209,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9889392256736756,0.6559085845947266,0.6217957139015198,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9166055917739868,0.5264307856559753,0.3693029284477234,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8913351893424988,0.4856890439987182,0.4622100293636322,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7210568189620972,0.2507091760635376,1.1450742483139038,284.9557800292969,284.95001220703125,303.0328674316406,296.6334533691406,299.1316833496094,295.18798828125,284.9555969238281,1.0,0.6681876182556152,0.4350602030754089,0.4350602030754089,1.0,1.0,-3.5711286067962646,1.1830739974975586,2.388054609298706,0.3780039250850677,1.0,1.0,0.0,196.2434234619141,204.0,78397.5625,0.0,3792.534423828125,1.0,278.1499938964844,282.84197998046875,299.6346740722656,304.7284545898437,293.1499938964844,293.1499938964844,278.1499938964844,35951.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767162561416626,1.0,0.0,0.0,3.993746757507324,3.9937744140625,1.0642761480994525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.0302734375,0.0,1949.8876953125,1895.4371337890625,0.0,3185.79931640625,0.9825559854507446,1.0,0.0,3.0,1.0,0.0
18022920,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8458664417266846,0.4139307141304016,0.3751178383827209,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9889392256736756,0.6559085845947266,0.6217957139015198,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9166055917739868,0.5264307856559753,0.3693029284477234,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8913351893424988,0.4856890439987182,0.4622100293636322,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7210568189620972,0.2507091760635376,1.1450742483139038,284.9557800292969,284.95001220703125,303.0328674316406,296.6334533691406,299.1316833496094,295.18798828125,284.9555969238281,1.0,0.6681876182556152,0.4350602030754089,0.4350602030754089,1.0,1.0,-3.5711286067962646,1.1830739974975586,2.388054609298706,0.3780039250850677,1.0,1.0,0.0,196.2434234619141,204.0,78397.5625,0.0,3792.534423828125,1.0,278.1499938964844,282.84197998046875,299.6346740722656,304.7284545898437,293.1499938964844,293.1499938964844,278.1499938964844,35951.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767162561416626,1.0,0.0,0.0,3.993746757507324,3.9937744140625,1.0642761480994525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.0302734375,0.0,1949.8876953125,1895.4371337890625,0.0,3185.79931640625,0.9825559854507446,1.0,0.0,3.0,1.0,0.0
18022980,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8420048356056213,0.4136653840541839,0.3750040233135223,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9850195646286012,0.6556466817855835,0.6216238141059875,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9131346940994264,0.5285024642944336,0.3708267211914062,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8873549103736877,0.4860646724700928,0.4626933634281158,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7179723381996155,0.250715047121048,1.1457123756408691,284.950927734375,284.95001220703125,303.0152587890625,296.6266784667969,299.1184387207031,295.18853759765625,284.9507751464844,1.0,0.6702646017074585,0.4333040118217468,0.4333040118217468,1.0,1.0,-3.573967218399048,1.179272174835205,2.3946950435638428,0.3735726475715637,1.0,1.0,0.0,199.60809326171875,207.0,78337.8671875,0.0,3820.281005859375,1.0,278.1499938964844,282.8374938964844,299.62725830078125,304.7166748046875,293.1499938964844,293.1499938964844,278.1499938964844,35975.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767803311347961,1.0,0.0,0.0,3.994498252868652,3.994525909423828,1.0646766668287455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.3642578125,0.0,1951.0732421875,1895.4371337890625,0.0,3186.400146484375,0.982739508152008,1.0,0.0,3.0,1.0,0.0
18023040,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8420048356056213,0.4136653840541839,0.3750040233135223,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9850195646286012,0.6556466817855835,0.6216238141059875,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9131346940994264,0.5285024642944336,0.3708267211914062,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8873549103736877,0.4860646724700928,0.4626933634281158,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7179723381996155,0.250715047121048,1.1457123756408691,284.950927734375,284.95001220703125,303.0152587890625,296.6266784667969,299.1184387207031,295.18853759765625,284.9507751464844,1.0,0.6702646017074585,0.4333040118217468,0.4333040118217468,1.0,1.0,-3.573967218399048,1.179272174835205,2.3946950435638428,0.3735726475715637,1.0,1.0,0.0,199.60809326171875,207.0,78337.8671875,0.0,3820.281005859375,1.0,278.1499938964844,282.8374938964844,299.62725830078125,304.7166748046875,293.1499938964844,293.1499938964844,278.1499938964844,35975.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767803311347961,1.0,0.0,0.0,3.994498252868652,3.994525909423828,1.0646766668287455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.3642578125,0.0,1951.0732421875,1895.4371337890625,0.0,3186.400146484375,0.982739508152008,1.0,0.0,3.0,1.0,0.0
18023100,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8401853442192078,0.4135322868824005,0.3749440908432007,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9831188917160034,0.6555480360984802,0.6215755343437195,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9115493297576904,0.5295458436012268,0.3715917468070984,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8854802250862122,0.4862499237060547,0.4629299342632293,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7164931297302246,0.250717431306839,1.146017074584961,284.948974609375,284.95001220703125,303.0060729980469,296.6236572265625,299.1117553710937,295.1888732910156,284.9488525390625,1.0,0.6712801456451416,0.4324259161949157,0.4324259161949157,1.0,1.0,-3.5754082202911377,1.177368402481079,2.3980398178100586,0.3713485896587372,0.9986841678619384,0.9986841678619384,0.0,201.2414093017578,207.0,78304.5234375,0.0,3833.927001953125,1.0,278.1499938964844,282.8357238769531,299.6239013671875,304.7109375,293.1499938964844,293.1499938964844,278.1499938964844,36005.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876782238483429,1.0,0.0,0.0,3.994216918945313,3.994244575500488,1.0645268275766284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.376953125,0.0,1950.9541015625,1895.4371337890625,0.0,3186.418212890625,0.9826847314834596,1.0,0.0,3.0,1.0,0.0
18023160,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8384550213813782,0.4134033620357513,0.3748844265937805,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9812839031219482,0.6554784774780273,0.6215590834617615,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9100875854492188,0.5306034684181213,0.3723640739917755,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8837001323699951,0.4864359498023987,0.4631637930870056,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.715069055557251,0.2507217228412628,1.146316647529602,284.9481201171875,284.95001220703125,302.9966125488281,296.620849609375,299.1054077148437,295.18927001953125,284.94805908203125,1.0,0.6722761392593384,0.4316442906856537,0.4316442906856537,1.0,1.0,-3.576887369155884,1.1757227182388306,2.4011647701263428,0.3693728744983673,0.997478187084198,0.997478187084198,0.0,202.8264923095703,210.0,78269.3359375,0.0,3847.383544921875,1.0,278.1499938964844,282.8350524902344,299.6209411621094,304.70538330078125,293.1499938964844,293.1499938964844,278.1499938964844,36040.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876768171787262,1.0,0.0,0.0,3.9929139614105225,3.992941617965698,1.063832314684987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.2138671875,0.0,1949.521240234375,1895.4371337890625,0.0,3186.286376953125,0.982412338256836,1.0,0.0,3.0,1.0,0.0
18023220,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8351649641990662,0.413154661655426,0.3747704625129699,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9777003526687622,0.6553764939308167,0.6215670108795166,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9074082374572754,0.5327515006065369,0.3739293217658996,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8803194761276245,0.4868105351924896,0.4636306166648865,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7123059630393982,0.2507359385490417,1.1469252109527588,284.9475402832031,284.95001220703125,302.9769897460937,296.61590576171875,299.0926818847656,295.190185546875,284.9475402832031,1.0,0.6742432117462158,0.4300810396671295,0.4300810396671295,1.0,1.0,-3.5799365043640137,1.172478199005127,2.4074583053588867,0.3654465675354004,0.995481252670288,0.995481252670288,0.0,205.92800903320312,213.0,78199.4453125,0.0,3874.141357421875,1.0,278.1499938964844,282.834716796875,299.61572265625,304.69512939453125,293.1499938964844,293.1499938964844,278.1499938964844,36078.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767044544219971,1.0,0.0,0.0,3.989565849304199,3.989593267440796,1.0620490229484858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.5478515625,0.0,1945.42919921875,1895.4371337890625,0.0,3185.68896484375,0.9816833734512328,1.0,0.0,3.0,1.0,0.0
18023280,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8351649641990662,0.413154661655426,0.3747704625129699,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9777003526687622,0.6553764939308167,0.6215670108795166,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9074082374572754,0.5327515006065369,0.3739293217658996,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8803194761276245,0.4868105351924896,0.4636306166648865,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7123059630393982,0.2507359385490417,1.1469252109527588,284.9475402832031,284.95001220703125,302.9769897460937,296.61590576171875,299.0926818847656,295.190185546875,284.9475402832031,1.0,0.6742432117462158,0.4300810396671295,0.4300810396671295,1.0,1.0,-3.5799365043640137,1.172478199005127,2.4074583053588867,0.3654465675354004,0.995481252670288,0.995481252670288,0.0,205.92800903320312,213.0,78199.4453125,0.0,3874.141357421875,1.0,278.1499938964844,282.834716796875,299.61572265625,304.69512939453125,293.1499938964844,293.1499938964844,278.1499938964844,36078.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767044544219971,1.0,0.0,0.0,3.989565849304199,3.989593267440796,1.0620490229484858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.5478515625,0.0,1945.42919921875,1895.4371337890625,0.0,3185.68896484375,0.9816833734512328,1.0,0.0,3.0,1.0,0.0
18023340,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8320355415344238,0.4129104316234588,0.3746600449085235,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9741709232330322,0.6552927494049072,0.6215980052947998,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9049746990203856,0.5349329113960266,0.3755177557468414,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8771102428436279,0.4871822297573089,0.4640938341617584,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7095991373062134,0.2507543265819549,1.1475456953048706,284.94757080078125,284.95001220703125,302.95635986328125,296.6117553710937,299.0796813964844,295.191162109375,284.94757080078125,1.0,0.6761912107467651,0.4285177886486053,0.4285177886486053,1.0,1.0,-3.5830557346343994,1.1692363023757937,2.4138193130493164,0.3615052998065948,0.9938765168190002,0.9938765168190002,0.0,208.9805145263672,216.0,78132.6796875,0.0,3900.822509765625,1.0,278.1499938964844,282.8349914550781,299.6114501953125,304.68609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36093.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766146302223206,1.0,0.0,0.0,3.985916614532471,3.9859440326690674,1.0601069106996874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.8701171875,0.0,1940.7506103515625,1895.4371337890625,0.0,3184.846923828125,0.9808703660964966,1.0,0.0,3.0,1.0,0.0
18023400,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8320355415344238,0.4129104316234588,0.3746600449085235,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9741709232330322,0.6552927494049072,0.6215980052947998,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9049746990203856,0.5349329113960266,0.3755177557468414,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8771102428436279,0.4871822297573089,0.4640938341617584,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7095991373062134,0.2507543265819549,1.1475456953048706,284.94757080078125,284.95001220703125,302.95635986328125,296.6117553710937,299.0796813964844,295.191162109375,284.94757080078125,1.0,0.6761912107467651,0.4285177886486053,0.4285177886486053,1.0,1.0,-3.5830557346343994,1.1692363023757937,2.4138193130493164,0.3615052998065948,0.9938765168190002,0.9938765168190002,0.0,208.9805145263672,216.0,78132.6796875,0.0,3900.822509765625,1.0,278.1499938964844,282.8349914550781,299.6114501953125,304.68609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36093.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766146302223206,1.0,0.0,0.0,3.985916614532471,3.9859440326690674,1.0601069106996874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.8701171875,0.0,1940.7506103515625,1895.4371337890625,0.0,3184.846923828125,0.9808703660964966,1.0,0.0,3.0,1.0,0.0
18023460,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8290150165557861,0.4126640558242798,0.3745482563972473,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9706528782844543,0.6552076935768127,0.6216312050819397,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9027276039123536,0.5371366739273071,0.3771223127841949,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8740225434303284,0.4875456988811493,0.4645497500896454,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.706911563873291,0.2507730424404144,1.148167371749878,284.9477844238281,284.95001220703125,302.934814453125,296.6083679199219,299.0664367675781,295.1921081542969,284.9477844238281,1.0,0.678127110004425,0.4269620180130005,0.4269620180130005,1.0,1.0,-3.586187601089477,1.165995717048645,2.420192003250122,0.3575608730316162,0.99252188205719,0.99252188205719,0.0,212.01405334472656,219.0,78069.90625,0.0,3927.4658203125,1.0,278.1499938964844,282.8354187011719,299.6079406738281,304.6781311035156,293.1499938964844,293.1499938964844,278.1499938964844,36096.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765041828155518,1.0,0.0,0.0,3.982321262359619,3.982348680496216,1.0581953802102362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.1826171875,0.0,1936.0595703125,1895.4371337890625,0.0,3183.811279296875,0.9800615906715392,1.0,0.0,3.0,1.0,0.0
18023520,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8290150165557861,0.4126640558242798,0.3745482563972473,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9706528782844543,0.6552076935768127,0.6216312050819397,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9027276039123536,0.5371366739273071,0.3771223127841949,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8740225434303284,0.4875456988811493,0.4645497500896454,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.706911563873291,0.2507730424404144,1.148167371749878,284.9477844238281,284.95001220703125,302.934814453125,296.6083679199219,299.0664367675781,295.1921081542969,284.9477844238281,1.0,0.678127110004425,0.4269620180130005,0.4269620180130005,1.0,1.0,-3.586187601089477,1.165995717048645,2.420192003250122,0.3575608730316162,0.99252188205719,0.99252188205719,0.0,212.01405334472656,219.0,78069.90625,0.0,3927.4658203125,1.0,278.1499938964844,282.8354187011719,299.6079406738281,304.6781311035156,293.1499938964844,293.1499938964844,278.1499938964844,36096.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765041828155518,1.0,0.0,0.0,3.982321262359619,3.982348680496216,1.0581953802102362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.1826171875,0.0,1936.0595703125,1895.4371337890625,0.0,3183.811279296875,0.9800615906715392,1.0,0.0,3.0,1.0,0.0
18023580,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8260769844055176,0.4124117195606231,0.3744317293167114,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9671318531036376,0.6551116704940796,0.6216562986373901,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9006091952323914,0.5393596291542053,0.3787406086921692,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8710343241691589,0.4878968298435211,0.464994728565216,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7042824029922485,0.2507893443107605,1.1487798690795898,284.9479675292969,284.95001220703125,302.9123229980469,296.6056823730469,299.0528869628906,295.1930236816406,284.947998046875,1.0,0.6800518035888672,0.4254062175750732,0.4254062175750732,1.0,1.0,-3.589296817779541,1.162724256515503,2.426572561264038,0.3535887002944946,0.9913164377212524,0.9913164377212524,0.0,215.0393524169922,222.0,78010.8046875,0.0,3954.044677734375,1.0,278.1499938964844,282.8359375,299.6051940917969,304.67120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36094.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763819932937622,1.0,0.0,0.0,3.9788742065429688,3.978901624679565,1.056364226315054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.392578125,0.0,1931.531005859375,1895.4371337890625,0.0,3182.66552734375,0.9792826175689696,1.0,0.0,3.0,1.0,0.0
18023640,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8260769844055176,0.4124117195606231,0.3744317293167114,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9671318531036376,0.6551116704940796,0.6216562986373901,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9006091952323914,0.5393596291542053,0.3787406086921692,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8710343241691589,0.4878968298435211,0.464994728565216,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7042824029922485,0.2507893443107605,1.1487798690795898,284.9479675292969,284.95001220703125,302.9123229980469,296.6056823730469,299.0528869628906,295.1930236816406,284.947998046875,1.0,0.6800518035888672,0.4254062175750732,0.4254062175750732,1.0,1.0,-3.589296817779541,1.162724256515503,2.426572561264038,0.3535887002944946,0.9913164377212524,0.9913164377212524,0.0,215.0393524169922,222.0,78010.8046875,0.0,3954.044677734375,1.0,278.1499938964844,282.8359375,299.6051940917969,304.67120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36094.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763819932937622,1.0,0.0,0.0,3.9788742065429688,3.978901624679565,1.056364226315054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.392578125,0.0,1931.531005859375,1895.4371337890625,0.0,3182.66552734375,0.9792826175689696,1.0,0.0,3.0,1.0,0.0
18023700,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8246325850486755,0.4122830033302307,0.3743714094161987,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.96536785364151,0.6550586819648743,0.6216646432876587,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8995809555053711,0.5404767990112305,0.3795537948608398,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8695729374885559,0.4880678355693817,0.4652131199836731,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7029894590377808,0.2507962584495544,1.1490812301635742,284.94805908203125,284.95001220703125,302.9007568359375,296.6045837402344,299.0459899902344,295.19342041015625,284.9480895996094,1.0,0.681010365486145,0.424628347158432,0.424628347158432,1.0,1.0,-3.590837478637696,1.1610748767852783,2.429762601852417,0.3515914976596832,0.990739643573761,0.990739643573761,0.0,216.5515289306641,222.0,77982.1484375,0.0,3967.312744140625,1.0,278.1499938964844,282.836181640625,299.6040344238281,304.66802978515625,293.1499938964844,293.1499938964844,278.1499938964844,36092.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763135075569153,1.0,0.0,0.0,3.9771957397460938,3.9772231578826895,1.0554732625678298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.2255859375,0.0,1929.324462890625,1895.4371337890625,0.0,3182.0234375,0.9789028763771056,1.0,0.0,3.0,1.0,0.0
18023760,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.823202908039093,0.4121527373790741,0.3743097186088562,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9636023640632628,0.6550022959709167,0.6216700077056885,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8985726833343506,0.5415976643562317,0.3803696036338806,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8681328892707825,0.4882358312606811,0.4654287695884704,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7017107009887695,0.2508023083209991,1.1493791341781616,284.9481811523437,284.95001220703125,302.88897705078125,296.6036376953125,299.0391540527344,295.19384765625,284.9481811523437,1.0,0.6819664239883423,0.423878937959671,0.423878937959671,1.0,1.0,-3.5923688411712646,1.1594924926757812,2.4328763484954834,0.3496626317501068,0.9902134537696838,0.9902134537696838,0.0,218.06333923339844,225.0,77955.3125,0.0,3980.564453125,1.0,278.1499938964844,282.83648681640625,299.60302734375,304.6651306152344,293.1499938964844,293.1499938964844,278.1499938964844,36090.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762432336807251,1.0,0.0,0.0,3.9755799770355225,3.975607395172119,1.0546157227508957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.4091796875,0.0,1927.193115234375,1895.4371337890625,0.0,3181.36474609375,0.9785367846488952,1.0,0.0,3.0,1.0,0.0
18023820,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8203805088996887,0.4118844866752624,0.3741797506809234,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9600661993026732,0.6548731327056885,0.6216661930084229,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8966161608695984,0.5438541173934937,0.3820115029811859,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865311861038208,0.488558292388916,0.4658476710319519,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6991931200027466,0.2508100569248199,1.1499567031860352,284.9483337402344,284.95001220703125,302.86474609375,296.6021728515625,299.02520751953125,295.194580078125,284.9483337402344,1.0,0.6838686466217041,0.4223801791667938,0.4223801791667938,1.0,1.0,-3.5953826904296875,1.156303882598877,2.4390788078308105,0.3457899689674377,0.9892054200172424,0.9892054200172424,0.0,221.0852966308593,228.0,77904.140625,0.0,4006.962158203125,1.0,278.1499938964844,282.8370361328125,299.6015930175781,304.6600952148437,293.1499938964844,293.1499938964844,278.1499938964844,36085.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761061429977417,1.0,0.0,0.0,3.972505569458008,3.9725327491760254,1.0529852261242922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.4091796875,0.0,1923.1412353515625,1895.4371337890625,0.0,3180.0791015625,0.9778397679328918,1.0,0.0,3.0,1.0,0.0
18023880,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8203805088996887,0.4118844866752624,0.3741797506809234,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9600661993026732,0.6548731327056885,0.6216661930084229,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8966161608695984,0.5438541173934937,0.3820115029811859,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865311861038208,0.488558292388916,0.4658476710319519,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6991931200027466,0.2508100569248199,1.1499567031860352,284.9483337402344,284.95001220703125,302.86474609375,296.6021728515625,299.02520751953125,295.194580078125,284.9483337402344,1.0,0.6838686466217041,0.4223801791667938,0.4223801791667938,1.0,1.0,-3.5953826904296875,1.156303882598877,2.4390788078308105,0.3457899689674377,0.9892054200172424,0.9892054200172424,0.0,221.0852966308593,228.0,77904.140625,0.0,4006.962158203125,1.0,278.1499938964844,282.8370361328125,299.6015930175781,304.6600952148437,293.1499938964844,293.1499938964844,278.1499938964844,36085.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761061429977417,1.0,0.0,0.0,3.972505569458008,3.9725327491760254,1.0529852261242922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.4091796875,0.0,1923.1412353515625,1895.4371337890625,0.0,3180.0791015625,0.9778397679328918,1.0,0.0,3.0,1.0,0.0
18023940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8175963759422302,0.4116074740886688,0.3740423023700714,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9565249085426332,0.6547251343727112,0.6216453909873962,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8947309255599976,0.5461256504058838,0.3836640119552612,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.862565279006958,0.4888657033443451,0.4662528336048126,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6967253684997559,0.2508126199245453,1.1505128145217896,284.9483947753906,284.95001220703125,302.8396911621094,296.60125732421875,299.01104736328125,295.1952514648437,284.94842529296875,1.0,0.6857593059539795,0.4208813905715942,0.4208813905715942,1.0,1.0,-3.5983364582061768,1.1530730724334717,2.445263385772705,0.3418866395950317,0.9881934523582458,0.9881934523582458,0.0,224.1085968017578,231.0,77854.3046875,0.0,4033.256103515625,1.0,278.1499938964844,282.8375549316406,299.6006164550781,304.6556701660156,293.1499938964844,293.1499938964844,278.1499938964844,36082.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759562969207764,1.0,0.0,0.0,3.969516277313232,3.96954345703125,1.0514011137274792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.7919921875,0.0,1919.219482421875,1895.4371337890625,0.0,3178.67431640625,0.9771626591682434,1.0,0.0,3.0,1.0,0.0
18024000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8175963759422302,0.4116074740886688,0.3740423023700714,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9565249085426332,0.6547251343727112,0.6216453909873962,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8947309255599976,0.5461256504058838,0.3836640119552612,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.862565279006958,0.4888657033443451,0.4662528336048126,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6967253684997559,0.2508126199245453,1.1505128145217896,284.9483947753906,284.95001220703125,302.8396911621094,296.60125732421875,299.01104736328125,295.1952514648437,284.94842529296875,1.0,0.6857593059539795,0.4208813905715942,0.4208813905715942,1.0,1.0,-3.5983364582061768,1.1530730724334717,2.445263385772705,0.3418866395950317,0.9881934523582458,0.9881934523582458,0.0,224.1085968017578,231.0,77854.3046875,0.0,4033.256103515625,1.0,278.1499938964844,282.8375549316406,299.6006164550781,304.6556701660156,293.1499938964844,293.1499938964844,278.1499938964844,36082.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759562969207764,1.0,0.0,0.0,3.969516277313232,3.96954345703125,1.0514011137274792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.7919921875,0.0,1919.219482421875,1895.4371337890625,0.0,3178.67431640625,0.9771626591682434,1.0,0.0,3.0,1.0,0.0
18024060,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8148399591445923,0.4113210141658783,0.3738966584205627,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9529834389686584,0.654556155204773,0.6216054558753967,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8929150104522705,0.5484127998352051,0.3853274285793304,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8598898649215698,0.4891568720340729,0.4666430354118347,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6943063735961914,0.2508095204830169,1.151044487953186,284.9483947753906,284.95001220703125,302.8138427734375,296.600830078125,298.9964904785156,295.19586181640625,284.94842529296875,1.0,0.6876375675201416,0.4193623960018158,0.4193623960018158,1.0,1.0,-3.6012234687805176,1.1497411727905271,2.4514822959899902,0.3378949463367462,0.9871363043785096,0.9871363043785096,0.0,227.13235473632807,234.0,77804.3671875,0.0,4059.420166015625,1.0,278.1499938964844,282.8381042480469,299.6001281738281,304.6517944335937,293.1499938964844,293.1499938964844,278.1499938964844,36081.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757954239845276,1.0,0.0,0.0,3.966519594192505,3.9665467739105225,1.049814272846561e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.31640625,0.0,1915.3115234375,1895.4371337890625,0.0,3177.16552734375,0.9764851331710817,1.0,0.0,3.0,1.0,0.0
18024120,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8148399591445923,0.4113210141658783,0.3738966584205627,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9529834389686584,0.654556155204773,0.6216054558753967,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8929150104522705,0.5484127998352051,0.3853274285793304,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8598898649215698,0.4891568720340729,0.4666430354118347,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6943063735961914,0.2508095204830169,1.151044487953186,284.9483947753906,284.95001220703125,302.8138427734375,296.600830078125,298.9964904785156,295.19586181640625,284.94842529296875,1.0,0.6876375675201416,0.4193623960018158,0.4193623960018158,1.0,1.0,-3.6012234687805176,1.1497411727905271,2.4514822959899902,0.3378949463367462,0.9871363043785096,0.9871363043785096,0.0,227.13235473632807,234.0,77804.3671875,0.0,4059.420166015625,1.0,278.1499938964844,282.8381042480469,299.6001281738281,304.6517944335937,293.1499938964844,293.1499938964844,278.1499938964844,36081.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757954239845276,1.0,0.0,0.0,3.966519594192505,3.9665467739105225,1.049814272846561e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.31640625,0.0,1915.3115234375,1895.4371337890625,0.0,3177.16552734375,0.9764851331710817,1.0,0.0,3.0,1.0,0.0
18024180,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8121004104614258,0.4110255241394043,0.3737430870532989,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9494473338127136,0.6543664336204529,0.6215463876724243,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8911653757095337,0.5507151484489441,0.3870013654232025,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8572828769683838,0.4894323945045471,0.4670187532901764,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6919352412223816,0.2508009672164917,1.1515525579452517,284.9483947753906,284.95001220703125,302.7872314453125,296.6007995605469,298.981689453125,295.1964111328125,284.9483947753906,1.0,0.68950355052948,0.4178433716297149,0.4178433716297149,1.0,1.0,-3.6040446758270255,1.146363377571106,2.45768141746521,0.3338696956634521,0.986056387424469,0.986056387424469,0.0,230.15675354003903,237.0,77754.5859375,0.0,4085.456298828125,1.0,278.1499938964844,282.83868408203125,299.6000671386719,304.6483459472656,293.1499938964844,293.1499938964844,278.1499938964844,36081.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875622570514679,1.0,0.0,0.0,3.9634954929351807,3.9635226726531982,1.0482141306056292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.0009765625,0.0,1911.3822021484373,1895.4371337890625,0.0,3175.544677734375,0.97580224275589,1.0,0.0,3.0,1.0,0.0
18024240,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8121004104614258,0.4110255241394043,0.3737430870532989,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9494473338127136,0.6543664336204529,0.6215463876724243,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8911653757095337,0.5507151484489441,0.3870013654232025,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8572828769683838,0.4894323945045471,0.4670187532901764,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6919352412223816,0.2508009672164917,1.1515525579452517,284.9483947753906,284.95001220703125,302.7872314453125,296.6007995605469,298.981689453125,295.1964111328125,284.9483947753906,1.0,0.68950355052948,0.4178433716297149,0.4178433716297149,1.0,1.0,-3.6040446758270255,1.146363377571106,2.45768141746521,0.3338696956634521,0.986056387424469,0.986056387424469,0.0,230.15675354003903,237.0,77754.5859375,0.0,4085.456298828125,1.0,278.1499938964844,282.83868408203125,299.6000671386719,304.6483459472656,293.1499938964844,293.1499938964844,278.1499938964844,36081.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875622570514679,1.0,0.0,0.0,3.9634954929351807,3.9635226726531982,1.0482141306056292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.0009765625,0.0,1911.3822021484373,1895.4371337890625,0.0,3175.544677734375,0.97580224275589,1.0,0.0,3.0,1.0,0.0
18024300,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8107336163520813,0.4108752608299255,0.3736641705036163,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9476836323738098,0.6542658805847168,0.6215115785598755,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8903133273124695,0.5518705248832703,0.3878412842750549,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.856004536151886,0.4895659387111664,0.4672026932239532,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6907674670219421,0.2507952451705932,1.151800513267517,284.9483947753906,284.95001220703125,302.7736511230469,296.6009521484375,298.9742431640625,295.1966552734375,284.9483947753906,1.0,0.6904329657554626,0.4170838892459869,0.4170838892459869,1.0,1.0,-3.60543704032898,1.1446601152420044,2.4607770442962646,0.3318463563919067,0.985511064529419,0.985511064529419,0.0,231.67002868652344,237.0,77729.6875,0.0,4098.44921875,1.0,278.1499938964844,282.8389587402344,299.6001281738281,304.646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36082.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755292296409607,1.0,0.0,0.0,3.961972713470459,3.961999893188477,1.047408886734047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.8759765625,0.0,1909.40771484375,1895.4371337890625,0.0,3174.66943359375,0.9754584431648254,1.0,0.0,3.0,1.0,0.0
18024360,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8093678951263428,0.4107234179973602,0.3735836744308471,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9459248781204224,0.6541609168052673,0.6214726567268372,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8894777297973633,0.5530297756195068,0.3886837661266327,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8547433018684387,0.4896962344646454,0.4673835337162018,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6896122097969055,0.2507885098457336,1.152043700218201,284.9484558105469,284.95001220703125,302.7598571777344,296.6011657714844,298.9670104980469,295.1968994140625,284.948486328125,1.0,0.6913596391677856,0.4163975119590759,0.4163975119590759,1.0,1.0,-3.6068170070648193,1.1431467533111572,2.463670253753662,0.3300144970417022,0.9850558638572692,0.9850558638572692,0.0,233.1828155517578,240.0,77707.9453125,0.0,4111.4130859375,1.0,278.1499938964844,282.83935546875,299.6003112792969,304.6453552246094,293.1499938964844,293.1499938964844,278.1499938964844,36080.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754385113716125,1.0,0.0,0.0,3.960533380508423,3.960560321807861,1.0466478670423385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.294921875,0.0,1907.525146484375,1895.4371337890625,0.0,3173.819091796875,0.9751328825950624,1.0,0.0,3.0,1.0,0.0
18024420,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.806631863117218,0.410412460565567,0.3734163343906402,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9424217939376832,0.6539331674575806,0.6213783025741577,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8878549933433533,0.5553613901138306,0.3903779685497284,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8522682189941406,0.4899440109729767,0.4677332639694214,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6873372197151184,0.2507709264755249,1.152511715888977,284.9485778808594,284.95001220703125,302.7317810058594,296.6018371582031,298.9524230957031,295.1973876953125,284.9485778808594,1.0,0.6932028532028198,0.4150247573852539,0.4150247573852539,1.0,1.0,-3.609524726867676,1.1401134729385376,2.4694111347198486,0.3263542354106903,0.984179675579071,0.984179675579071,0.0,236.2071075439453,243.0,77666.2578125,0.0,4137.2236328125,1.0,278.1499938964844,282.840087890625,299.6009826660156,304.6431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36076.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752627968788147,1.0,0.0,0.0,3.957785844802856,3.957813024520874,1.0451963134983089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.591796875,0.0,1903.9310302734373,1895.4371337890625,0.0,3172.17138671875,0.9745104312896729,1.0,0.0,3.0,1.0,0.0
18024480,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.806631863117218,0.410412460565567,0.3734163343906402,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9424217939376832,0.6539331674575806,0.6213783025741577,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8878549933433533,0.5553613901138306,0.3903779685497284,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8522682189941406,0.4899440109729767,0.4677332639694214,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6873372197151184,0.2507709264755249,1.152511715888977,284.9485778808594,284.95001220703125,302.7317810058594,296.6018371582031,298.9524230957031,295.1973876953125,284.9485778808594,1.0,0.6932028532028198,0.4150247573852539,0.4150247573852539,1.0,1.0,-3.609524726867676,1.1401134729385376,2.4694111347198486,0.3263542354106903,0.984179675579071,0.984179675579071,0.0,236.2071075439453,243.0,77666.2578125,0.0,4137.2236328125,1.0,278.1499938964844,282.840087890625,299.6009826660156,304.6431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36076.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752627968788147,1.0,0.0,0.0,3.957785844802856,3.957813024520874,1.0451963134983089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.591796875,0.0,1903.9310302734373,1895.4371337890625,0.0,3172.17138671875,0.9745104312896729,1.0,0.0,3.0,1.0,0.0
18024540,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8038911819458008,0.4100919067859649,0.3732407391071319,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.938941478729248,0.6536819338798523,0.6212624311447144,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8862919211387634,0.5577082633972168,0.3920828700065613,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8498525619506836,0.490175187587738,0.4680676758289337,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6851076483726501,0.2507480084896087,1.1529568433761597,284.9486083984375,284.95001220703125,302.7030334472656,296.6027526855469,298.9376525878906,295.19781494140625,284.9486083984375,1.0,0.6950332522392273,0.4136520028114319,0.4136520028114319,1.0,1.0,-3.6121630668640137,1.1370396614074707,2.475123405456543,0.3226668834686279,0.9832676649093628,0.9832676649093628,0.0,239.23130798339844,246.0,77624.7734375,0.0,4162.8876953125,1.0,278.1499938964844,282.8407897949219,299.6018981933594,304.64129638671875,293.1499938964844,293.1499938964844,278.1499938964844,36074.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750861883163452,1.0,0.0,0.0,3.955077648162842,3.9551048278808594,1.0437663604534464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.0078125,0.0,1900.4097900390625,1895.4371337890625,0.0,3170.514892578125,0.9738976359367372,1.0,0.0,3.0,1.0,0.0
18024600,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8038911819458008,0.4100919067859649,0.3732407391071319,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.938941478729248,0.6536819338798523,0.6212624311447144,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8862919211387634,0.5577082633972168,0.3920828700065613,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8498525619506836,0.490175187587738,0.4680676758289337,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6851076483726501,0.2507480084896087,1.1529568433761597,284.9486083984375,284.95001220703125,302.7030334472656,296.6027526855469,298.9376525878906,295.19781494140625,284.9486083984375,1.0,0.6950332522392273,0.4136520028114319,0.4136520028114319,1.0,1.0,-3.6121630668640137,1.1370396614074707,2.475123405456543,0.3226668834686279,0.9832676649093628,0.9832676649093628,0.0,239.23130798339844,246.0,77624.7734375,0.0,4162.8876953125,1.0,278.1499938964844,282.8407897949219,299.6018981933594,304.64129638671875,293.1499938964844,293.1499938964844,278.1499938964844,36074.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750861883163452,1.0,0.0,0.0,3.955077648162842,3.9551048278808594,1.0437663604534464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.0078125,0.0,1900.4097900390625,1895.4371337890625,0.0,3170.514892578125,0.9738976359367372,1.0,0.0,3.0,1.0,0.0
18024660,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.801189124584198,0.4097617268562317,0.3730567991733551,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9354896545410156,0.653407096862793,0.6211248636245728,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8847851753234863,0.5600689649581909,0.3937975466251373,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8474932909011841,0.4903899431228637,0.4683869779109955,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6829222440719604,0.2507198452949524,1.153379201889038,284.94854736328125,284.95001220703125,302.6736145019531,296.6038513183594,298.92254638671875,295.1981811523437,284.9485778808594,1.0,0.6968509554862976,0.4122494161128998,0.4122494161128998,1.0,1.0,-3.614731311798096,1.1338399648666382,2.480891466140747,0.3188672959804535,0.9822711944580078,0.9822711944580078,0.0,242.2558441162109,249.0,77581.375,0.0,4188.40478515625,1.0,278.1499938964844,282.84149169921875,299.6029968261719,304.6395568847656,293.1499938964844,293.1499938964844,278.1499938964844,36075.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749032616615295,1.0,0.0,0.0,3.952284097671509,3.9523110389709473,1.0422924106023856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.162109375,0.0,1896.8050537109373,1895.4371337890625,0.0,3168.799560546875,0.973267138004303,1.0,0.0,3.0,1.0,0.0
