time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.801189124584198,0.4097617268562317,0.3730567991733551,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9354896545410156,0.653407096862793,0.6211248636245728,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8847851753234863,0.5600689649581909,0.3937975466251373,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8474932909011841,0.4903899431228637,0.4683869779109955,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6829222440719604,0.2507198452949524,1.153379201889038,284.94854736328125,284.95001220703125,302.6736145019531,296.6038513183594,298.92254638671875,295.1981811523437,284.9485778808594,1.0,0.6968509554862976,0.4122494161128998,0.4122494161128998,1.0,1.0,-3.614731311798096,1.1338399648666382,2.480891466140747,0.3188672959804535,0.9822711944580078,0.9822711944580078,0.0,242.2558441162109,249.0,77581.375,0.0,4188.40478515625,1.0,278.1499938964844,282.84149169921875,299.6029968261719,304.6395568847656,293.1499938964844,293.1499938964844,278.1499938964844,36075.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749032616615295,1.0,0.0,0.0,3.952284097671509,3.9523110389709473,1.0422924106023856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.162109375,0.0,1896.8050537109373,1895.4371337890625,0.0,3168.799560546875,0.973267138004303,1.0,0.0,3.0,1.0,0.0
18024780,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7985305190086365,0.4094223082065582,0.3728647232055664,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.932073414325714,0.6531088352203369,0.6209656596183777,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8833324909210205,0.5624430179595947,0.3955215513706207,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.845187783241272,0.4905887246131897,0.4686914384365082,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6807805299758911,0.2506867349147796,1.1537801027297974,284.9485168457031,284.95001220703125,302.6435852050781,296.6051330566406,298.90728759765625,295.19854736328125,284.9485168457031,1.0,0.6986562013626099,0.41084685921669,0.41084685921669,1.0,1.0,-3.617231369018554,1.1305967569351196,2.4866347312927246,0.3150373697280884,0.981231927871704,0.981231927871704,0.0,245.2806091308593,252.0,77536.8671875,0.0,4213.77734375,1.0,278.1499938964844,282.8422241210937,299.6042175292969,304.63787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36076.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747142553329468,1.0,0.0,0.0,3.949397802352905,3.949424743652344,1.040770598592644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.171875,0.0,1893.0943603515625,1895.4371337890625,0.0,3167.02734375,0.9726166129112244,1.0,0.0,3.0,1.0,0.0
18024840,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7985305190086365,0.4094223082065582,0.3728647232055664,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.932073414325714,0.6531088352203369,0.6209656596183777,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8833324909210205,0.5624430179595947,0.3955215513706207,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.845187783241272,0.4905887246131897,0.4686914384365082,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6807805299758911,0.2506867349147796,1.1537801027297974,284.9485168457031,284.95001220703125,302.6435852050781,296.6051330566406,298.90728759765625,295.19854736328125,284.9485168457031,1.0,0.6986562013626099,0.41084685921669,0.41084685921669,1.0,1.0,-3.617231369018554,1.1305967569351196,2.4866347312927246,0.3150373697280884,0.981231927871704,0.981231927871704,0.0,245.2806091308593,252.0,77536.8671875,0.0,4213.77734375,1.0,278.1499938964844,282.8422241210937,299.6042175292969,304.63787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36076.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747142553329468,1.0,0.0,0.0,3.949397802352905,3.949424743652344,1.040770598592644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.171875,0.0,1893.0943603515625,1895.4371337890625,0.0,3167.02734375,0.9726166129112244,1.0,0.0,3.0,1.0,0.0
18024900,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7972177267074585,0.4092506766319275,0.3727670609951019,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9303820729255676,0.6529549956321716,0.6208817958831787,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8826239705085754,0.5636329650878906,0.3963855803012848,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.84405517578125,0.4906848967075348,0.4688407182693481,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6797259449958801,0.2506692409515381,1.153976559638977,284.948486328125,284.95001220703125,302.6283264160156,296.6058044433594,298.89959716796875,295.19873046875,284.948486328125,1.0,0.6995559930801392,0.4101455807685852,0.4101455807685852,1.0,1.0,-3.618467569351196,1.1289639472961426,2.4895036220550537,0.3131139278411865,0.9807052612304688,0.9807052612304688,0.0,246.7944793701172,252.0,77514.40625,0.0,4226.44921875,1.0,278.1499938964844,282.84259033203125,299.6048583984375,304.6370544433594,293.1499938964844,293.1499938964844,278.1499938964844,36078.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746173977851868,1.0,0.0,0.0,3.9479355812072754,3.947962522506714,1.040000029206567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.6484375,0.0,1891.2177734375,1895.4371337890625,0.0,3166.11865234375,0.9722870588302612,1.0,0.0,3.0,1.0,0.0
18024960,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7959164381027222,0.4090766012668609,0.3726671040058136,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9287030100822448,0.6527943015098572,0.6207913756370544,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8819296956062317,0.564827024936676,0.3972524106502533,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8429355025291443,0.4907765388488769,0.4689856469631195,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.678682804107666,0.2506504356861114,1.1541670560836792,284.9485168457031,284.95001220703125,302.6129455566406,296.60650634765625,298.8921203613281,295.1988830566406,284.9485168457031,1.0,0.7004522085189819,0.4095053970813751,0.4095053970813751,1.0,1.0,-3.619685173034668,1.1274900436401367,2.4921951293945312,0.3113523125648498,0.9802448153495787,0.9802448153495787,0.0,248.3070678710937,255.0,77494.1796875,0.0,4239.0693359375,1.0,278.1499938964844,282.8430480957031,299.6055603027344,304.6363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36077.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745234608650208,1.0,0.0,0.0,3.946521520614624,3.946548461914064,1.0392552667326529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.494140625,0.0,1889.39013671875,1895.4371337890625,0.0,3165.238037109375,0.9719679951667786,1.0,0.0,3.0,1.0,0.0
18025020,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7933461666107178,0.4087214767932892,0.3724610805511474,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9253833293914796,0.6524541974067688,0.620593249797821,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8805795907974243,0.5672255754470825,0.39899343252182,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8407323956489563,0.490947425365448,0.4692640602588653,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6766285300254822,0.2506094574928283,1.1545330286026,284.9485778808594,284.95001220703125,302.58172607421875,296.60791015625,298.8770751953125,295.1991882324219,284.9485778808594,1.0,0.7022348642349243,0.4082250297069549,0.4082250297069549,1.0,1.0,-3.622068881988525,1.1245348453521729,2.497533798217773,0.3078319132328033,0.979339838027954,0.979339838027954,0.0,251.33160400390625,258.0,77454.359375,0.0,4264.1923828125,1.0,278.1499938964844,282.84393310546875,299.60699462890625,304.6351623535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743410706520081,1.0,0.0,0.0,3.943755626678467,3.943782567977905,1.0377990520282765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.3583984375,0.0,1885.8143310546875,1895.4371337890625,0.0,3163.52734375,0.971342921257019,1.0,0.0,3.0,1.0,0.0
18025080,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7933461666107178,0.4087214767932892,0.3724610805511474,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9253833293914796,0.6524541974067688,0.620593249797821,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8805795907974243,0.5672255754470825,0.39899343252182,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8407323956489563,0.490947425365448,0.4692640602588653,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6766285300254822,0.2506094574928283,1.1545330286026,284.9485778808594,284.95001220703125,302.58172607421875,296.60791015625,298.8770751953125,295.1991882324219,284.9485778808594,1.0,0.7022348642349243,0.4082250297069549,0.4082250297069549,1.0,1.0,-3.622068881988525,1.1245348453521729,2.497533798217773,0.3078319132328033,0.979339838027954,0.979339838027954,0.0,251.33160400390625,258.0,77454.359375,0.0,4264.1923828125,1.0,278.1499938964844,282.84393310546875,299.60699462890625,304.6351623535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743410706520081,1.0,0.0,0.0,3.943755626678467,3.943782567977905,1.0377990520282765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.3583984375,0.0,1885.8143310546875,1895.4371337890625,0.0,3163.52734375,0.971342921257019,1.0,0.0,3.0,1.0,0.0
18025140,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7908177375793457,0.4083561599254608,0.3722462952136993,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9221202731132508,0.6520881652832031,0.620371401309967,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8792775273323059,0.5696353912353516,0.4007425904273987,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8385744690895081,0.4911012947559356,0.4695268273353576,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6746158003807068,0.2505637407302856,1.1548786163330078,284.94854736328125,284.95001220703125,302.54998779296875,296.6093139648437,298.8614196777344,295.199462890625,284.94854736328125,1.0,0.70400470495224,0.4069446921348572,0.4069446921348572,1.0,1.0,-3.624379873275757,1.121540665626526,2.5028390884399414,0.3042979836463928,0.9783271551132202,0.9783271551132202,0.0,254.356201171875,261.0,77412.125,0.0,4289.15283203125,1.0,278.1499938964844,282.84478759765625,299.6080627441406,304.6335754394531,293.1499938964844,293.1499938964844,278.1499938964844,36076.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741422891616821,1.0,0.0,0.0,3.940880298614502,3.940907239913941,1.036286221278715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.7099609375,0.0,1882.1280517578125,1895.4371337890625,0.0,3161.663330078125,0.9706944823265076,1.0,0.0,3.0,1.0,0.0
18025200,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7908177375793457,0.4083561599254608,0.3722462952136993,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9221202731132508,0.6520881652832031,0.620371401309967,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8792775273323059,0.5696353912353516,0.4007425904273987,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8385744690895081,0.4911012947559356,0.4695268273353576,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6746158003807068,0.2505637407302856,1.1548786163330078,284.94854736328125,284.95001220703125,302.54998779296875,296.6093139648437,298.8614196777344,295.199462890625,284.94854736328125,1.0,0.70400470495224,0.4069446921348572,0.4069446921348572,1.0,1.0,-3.624379873275757,1.121540665626526,2.5028390884399414,0.3042979836463928,0.9783271551132202,0.9783271551132202,0.0,254.356201171875,261.0,77412.125,0.0,4289.15283203125,1.0,278.1499938964844,282.84478759765625,299.6080627441406,304.6335754394531,293.1499938964844,293.1499938964844,278.1499938964844,36076.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741422891616821,1.0,0.0,0.0,3.940880298614502,3.940907239913941,1.036286221278715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.7099609375,0.0,1882.1280517578125,1895.4371337890625,0.0,3161.663330078125,0.9706944823265076,1.0,0.0,3.0,1.0,0.0
18025260,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7883307933807373,0.4079810082912445,0.3720233142375946,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9189236164093018,0.6517000198364258,0.6201295256614685,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.878019392490387,0.5720524191856384,0.4024970233440399,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8364599347114563,0.4912404417991638,0.4697762429714203,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6726441383361816,0.2505138218402862,1.155206561088562,284.9482727050781,284.95001220703125,302.51031494140625,296.6088562011719,298.8438415527344,295.1997375488281,284.9482727050781,1.0,0.7057634592056274,0.405646800994873,0.405646800994873,1.0,1.0,-3.6266257762908936,1.118457555770874,2.5081682205200195,0.3007239997386932,0.9770328402519226,0.9770328402519226,0.0,257.3829345703125,264.0,77362.6875,0.0,4313.98193359375,1.0,278.1499938964844,282.8456726074219,299.6079406738281,304.6306457519531,293.1499938964844,293.1499938964844,278.1499938964844,36085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740546107292175,1.0,0.0,0.0,3.9376296997070312,3.9376566410064697,1.034577508107759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.4736328125,0.0,1878.0230712890625,1895.4371337890625,0.0,3160.8408203125,0.9699648022651672,1.0,0.0,3.0,1.0,0.0
18025320,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7883307933807373,0.4079810082912445,0.3720233142375946,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9189236164093018,0.6517000198364258,0.6201295256614685,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.878019392490387,0.5720524191856384,0.4024970233440399,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8364599347114563,0.4912404417991638,0.4697762429714203,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6726441383361816,0.2505138218402862,1.155206561088562,284.9482727050781,284.95001220703125,302.51031494140625,296.6088562011719,298.8438415527344,295.1997375488281,284.9482727050781,1.0,0.7057634592056274,0.405646800994873,0.405646800994873,1.0,1.0,-3.6266257762908936,1.118457555770874,2.5081682205200195,0.3007239997386932,0.9770328402519226,0.9770328402519226,0.0,257.3829345703125,264.0,77362.6875,0.0,4313.98193359375,1.0,278.1499938964844,282.8456726074219,299.6079406738281,304.6306457519531,293.1499938964844,293.1499938964844,278.1499938964844,36085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740546107292175,1.0,0.0,0.0,3.9376296997070312,3.9376566410064697,1.034577508107759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.4736328125,0.0,1878.0230712890625,1895.4371337890625,0.0,3160.8408203125,0.9699648022651672,1.0,0.0,3.0,1.0,0.0
18025380,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7858821153640747,0.407591313123703,0.37178835272789,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9157983064651488,0.6512831449508667,0.6198618412017822,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8768026232719421,0.574474036693573,0.4042554199695587,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8343835473060608,0.4913599193096161,0.4700081348419189,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6707113981246948,0.250458300113678,1.1555111408233645,284.9476623535156,284.95001220703125,302.4559631347656,296.6048583984375,298.8218994140625,295.1999816894531,284.9476623535156,1.0,0.7075084447860718,0.4043488800525665,0.4043488800525665,1.0,1.0,-3.628782033920288,1.1153247356414795,2.5134572982788086,0.297178566455841,0.975141704082489,0.975141704082489,0.0,260.4120788574219,267.0,77297.703125,0.0,4338.61376953125,1.0,278.1499938964844,282.8466796875,299.6047058105469,304.6241455078125,293.1499938964844,293.1499938964844,278.1499938964844,36107.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741263747215271,1.0,0.0,0.0,3.933451652526856,3.933478593826294,1.032383238452894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.5888671875,0.0,1872.8507080078125,1895.4371337890625,0.0,3161.51416015625,0.9690333008766174,1.0,0.0,3.0,1.0,0.0
18025440,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7858821153640747,0.407591313123703,0.37178835272789,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9157983064651488,0.6512831449508667,0.6198618412017822,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8768026232719421,0.574474036693573,0.4042554199695587,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8343835473060608,0.4913599193096161,0.4700081348419189,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6707113981246948,0.250458300113678,1.1555111408233645,284.9476623535156,284.95001220703125,302.4559631347656,296.6048583984375,298.8218994140625,295.1999816894531,284.9476623535156,1.0,0.7075084447860718,0.4043488800525665,0.4043488800525665,1.0,1.0,-3.628782033920288,1.1153247356414795,2.5134572982788086,0.297178566455841,0.975141704082489,0.975141704082489,0.0,260.4120788574219,267.0,77297.703125,0.0,4338.61376953125,1.0,278.1499938964844,282.8466796875,299.6047058105469,304.6241455078125,293.1499938964844,293.1499938964844,278.1499938964844,36107.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741263747215271,1.0,0.0,0.0,3.933451652526856,3.933478593826294,1.032383238452894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.5888671875,0.0,1872.8507080078125,1895.4371337890625,0.0,3161.51416015625,0.9690333008766174,1.0,0.0,3.0,1.0,0.0
18025500,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7846696376800537,0.4073901772499084,0.3716655969619751,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.914262354373932,0.6510629057884216,0.6197173595428467,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8762069940567017,0.5756857991218567,0.4051355123519897,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8333566784858704,0.4914113879203796,0.4701167047023773,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6697577238082886,0.2504281997680664,1.155653953552246,284.94732666015625,284.95001220703125,302.4236145019531,296.6015625,298.8094177246094,295.2001037597656,284.9472961425781,1.0,0.7083752155303955,0.4036999344825744,0.4036999344825744,1.0,1.0,-3.62982177734375,1.1137405633926392,2.5160813331604004,0.2953888773918152,0.9739881753921508,0.9739881753921508,0.0,261.9277648925781,267.0,77258.71875,0.0,4350.8427734375,1.0,278.1499938964844,282.84735107421875,299.6017761230469,304.61920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36123.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742019534111023,1.0,0.0,0.0,3.930910587310791,3.9309372901916495,1.0310496918464196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.1220703125,0.0,1869.721435546875,1895.4371337890625,0.0,3162.22314453125,0.968468189239502,1.0,0.0,3.0,1.0,0.0
18025560,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7834628820419312,0.4071840941905975,0.3715386986732483,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.912742793560028,0.650833249092102,0.619564414024353,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8756175637245178,0.5768976807594299,0.4060159623622894,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8323346972465515,0.4914562106132507,0.4702193140983581,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6688107252120972,0.2503963112831116,1.1557897329330444,284.94696044921875,284.95001220703125,302.38800048828125,296.597412109375,298.7958679199219,295.2002258300781,284.94696044921875,1.0,0.7092375159263611,0.4030699133872986,0.4030699133872986,1.0,1.0,-3.630831241607666,1.1121983528137207,2.5186328887939453,0.2936025261878967,0.9727212190628052,0.9727212190628052,0.0,263.4437561035156,270.0,77215.40625,0.0,4362.998046875,1.0,278.1499938964844,282.84814453125,299.5978088378906,304.6129455566406,293.1499938964844,293.1499938964844,278.1499938964844,36139.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87428879737854,1.0,0.0,0.0,3.928020715713501,3.92804741859436,1.0295342462995904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.60546875,0.0,1866.1563720703125,1895.4371337890625,0.0,3163.037353515625,0.967825710773468,1.0,0.0,3.0,1.0,0.0
18025620,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7810653448104858,0.406758964061737,0.3712741732597351,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9097576141357422,0.6503499150276184,0.6192370653152466,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8744539618492126,0.5793213844299316,0.4077776074409485,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8303031921386719,0.4915284812450409,0.4704093337059021,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6669355034828186,0.2503280937671661,1.156044602394104,284.9463195800781,284.95001220703125,302.3074645996094,296.5865478515625,298.7662048339844,295.2004089355469,284.9462890625,1.0,0.7109505534172058,0.4018099009990692,0.4018099009990692,1.0,1.0,-3.632773160934448,1.1090956926345823,2.523677587509156,0.2898353934288025,0.9699061512947084,0.9699061512947084,0.0,266.47723388671875,273.0,77117.0,0.0,4387.12890625,1.0,278.1499938964844,282.85009765625,299.58746337890625,304.5971984863281,293.1499938964844,293.1499938964844,278.1499938964844,36172.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745314478874207,1.0,0.0,0.0,3.921363592147827,3.921390295028688,1.0260475846735062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.8603515625,0.0,1857.9368896484373,1895.4371337890625,0.0,3165.31298828125,0.9663438200950624,1.0,0.0,3.0,1.0,0.0
18025680,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7810653448104858,0.406758964061737,0.3712741732597351,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9097576141357422,0.6503499150276184,0.6192370653152466,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8744539618492126,0.5793213844299316,0.4077776074409485,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8303031921386719,0.4915284812450409,0.4704093337059021,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6669355034828186,0.2503280937671661,1.156044602394104,284.9463195800781,284.95001220703125,302.3074645996094,296.5865478515625,298.7662048339844,295.2004089355469,284.9462890625,1.0,0.7109505534172058,0.4018099009990692,0.4018099009990692,1.0,1.0,-3.632773160934448,1.1090956926345823,2.523677587509156,0.2898353934288025,0.9699061512947084,0.9699061512947084,0.0,266.47723388671875,273.0,77117.0,0.0,4387.12890625,1.0,278.1499938964844,282.85009765625,299.58746337890625,304.5971984863281,293.1499938964844,293.1499938964844,278.1499938964844,36172.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745314478874207,1.0,0.0,0.0,3.921363592147827,3.921390295028688,1.0260475846735062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.8603515625,0.0,1857.9368896484373,1895.4371337890625,0.0,3165.31298828125,0.9663438200950624,1.0,0.0,3.0,1.0,0.0
18025740,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7786804437637329,0.4063136279582977,0.3709931671619415,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9068427681922911,0.6498286724090576,0.6188761591911316,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8733011484146118,0.5817428827285767,0.4095390737056732,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8282772302627563,0.4915730953216553,0.4705752432346344,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6650785207748413,0.2502532005310058,1.1562761068344116,284.9457397460937,284.95001220703125,302.2154235839844,296.5723571777344,298.7330627441406,295.2005310058594,284.9457092285156,1.0,0.7126457691192627,0.4005498588085174,0.4005498588085174,1.0,1.0,-3.634596824645996,1.105963945388794,2.528632879257202,0.2856358587741852,0.9667183756828308,0.9667183756828308,0.0,269.5115966796875,276.0,77000.765625,0.0,4410.96728515625,1.0,278.1499938964844,282.8525390625,299.5735778808594,304.5766296386719,293.1499938964844,293.1499938964844,278.1499938964844,36206.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748250603675842,1.0,0.0,0.0,3.9133846759796143,3.9134113788604736,1.0218763009106624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.0576171875,0.0,1848.0689697265625,1895.4371337890625,0.0,3168.06640625,0.9645651578903198,1.0,0.0,3.0,1.0,0.0
18025800,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7786804437637329,0.4063136279582977,0.3709931671619415,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9068427681922911,0.6498286724090576,0.6188761591911316,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8733011484146118,0.5817428827285767,0.4095390737056732,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8282772302627563,0.4915730953216553,0.4705752432346344,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6650785207748413,0.2502532005310058,1.1562761068344116,284.9457397460937,284.95001220703125,302.2154235839844,296.5723571777344,298.7330627441406,295.2005310058594,284.9457092285156,1.0,0.7126457691192627,0.4005498588085174,0.4005498588085174,1.0,1.0,-3.634596824645996,1.105963945388794,2.528632879257202,0.2856358587741852,0.9667183756828308,0.9667183756828308,0.0,269.5115966796875,276.0,77000.765625,0.0,4410.96728515625,1.0,278.1499938964844,282.8525390625,299.5735778808594,304.5766296386719,293.1499938964844,293.1499938964844,278.1499938964844,36206.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748250603675842,1.0,0.0,0.0,3.9133846759796143,3.9134113788604736,1.0218763009106624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.0576171875,0.0,1848.0689697265625,1895.4371337890625,0.0,3168.06640625,0.9645651578903198,1.0,0.0,3.0,1.0,0.0
18025860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7763115763664246,0.4058494865894317,0.3706965446472168,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9040156602859496,0.6492704749107361,0.6184822916984558,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.872160792350769,0.5841609835624695,0.41129931807518,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8262568712234497,0.4915905594825744,0.4707172513008117,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6632425785064697,0.2501727044582367,1.1564877033233645,284.9452514648437,284.95001220703125,302.1129455566406,296.554931640625,298.6969299316406,295.2005920410156,284.9452209472656,1.0,0.7143238186836243,0.3993051052093506,0.3993051052093506,1.0,1.0,-3.636307001113892,1.10284686088562,2.5334601402282715,0.281086266040802,0.963260293006897,0.963260293006897,0.0,272.5467529296875,279.0,76868.875,0.0,4434.52294921875,1.0,278.1499938964844,282.8554382324219,299.5564880371094,304.5516967773437,293.1499938964844,293.1499938964844,278.1499938964844,36238.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751825094223022,1.0,0.0,0.0,3.904240369796753,3.904267072677612,1.0171064559472145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.6953125,0.0,1836.7532958984373,1895.4371337890625,0.0,3171.418212890625,0.9625235199928284,1.0,0.0,3.0,1.0,0.0
18025920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7763115763664246,0.4058494865894317,0.3706965446472168,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9040156602859496,0.6492704749107361,0.6184822916984558,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.872160792350769,0.5841609835624695,0.41129931807518,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8262568712234497,0.4915905594825744,0.4707172513008117,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6632425785064697,0.2501727044582367,1.1564877033233645,284.9452514648437,284.95001220703125,302.1129455566406,296.554931640625,298.6969299316406,295.2005920410156,284.9452209472656,1.0,0.7143238186836243,0.3993051052093506,0.3993051052093506,1.0,1.0,-3.636307001113892,1.10284686088562,2.5334601402282715,0.281086266040802,0.963260293006897,0.963260293006897,0.0,272.5467529296875,279.0,76868.875,0.0,4434.52294921875,1.0,278.1499938964844,282.8554382324219,299.5564880371094,304.5516967773437,293.1499938964844,293.1499938964844,278.1499938964844,36238.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751825094223022,1.0,0.0,0.0,3.904240369796753,3.904267072677612,1.0171064559472145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.6953125,0.0,1836.7532958984373,1895.4371337890625,0.0,3171.418212890625,0.9625235199928284,1.0,0.0,3.0,1.0,0.0
18025980,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7739708423614502,0.4053671956062317,0.3703840374946594,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.901287853717804,0.6486737728118896,0.6180531978607178,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8710446357727051,0.5865746140480042,0.4130569994449615,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8242500424385071,0.4915797412395477,0.4708333909511566,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6614380478858948,0.2500877380371094,1.1566805839538574,284.9447937011719,284.95001220703125,302.00103759765625,296.5343322753906,298.6580505371094,295.2005615234375,284.9447937011719,1.0,0.715984046459198,0.3980603218078613,0.3980603218078613,1.0,1.0,-3.6378989219665527,1.0996853113174438,2.53821349143982,0.2763969600200653,0.9595350027084352,0.9595350027084352,0.0,275.58221435546875,282.0,76720.3125,0.0,4457.77734375,1.0,278.1499938964844,282.8587341308594,299.5361022949219,304.5223693847656,293.1499938964844,293.1499938964844,278.1499938964844,36269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755905628204346,1.0,0.0,0.0,3.8939368724823,3.89396333694458,1.0117449846802629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.626953125,0.0,1824.01953125,1895.4371337890625,0.0,3175.244384765625,0.9602206945419312,1.0,0.0,3.0,1.0,0.0
18026040,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7739708423614502,0.4053671956062317,0.3703840374946594,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.901287853717804,0.6486737728118896,0.6180531978607178,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8710446357727051,0.5865746140480042,0.4130569994449615,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8242500424385071,0.4915797412395477,0.4708333909511566,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6614380478858948,0.2500877380371094,1.1566805839538574,284.9447937011719,284.95001220703125,302.00103759765625,296.5343322753906,298.6580505371094,295.2005615234375,284.9447937011719,1.0,0.715984046459198,0.3980603218078613,0.3980603218078613,1.0,1.0,-3.6378989219665527,1.0996853113174438,2.53821349143982,0.2763969600200653,0.9595350027084352,0.9595350027084352,0.0,275.58221435546875,282.0,76720.3125,0.0,4457.77734375,1.0,278.1499938964844,282.8587341308594,299.5361022949219,304.5223693847656,293.1499938964844,293.1499938964844,278.1499938964844,36269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755905628204346,1.0,0.0,0.0,3.8939368724823,3.89396333694458,1.0117449846802629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.626953125,0.0,1824.01953125,1895.4371337890625,0.0,3175.244384765625,0.9602206945419312,1.0,0.0,3.0,1.0,0.0
18026100,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7728161811828613,0.4051214754581451,0.3702235817909241,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8999423980712891,0.6483650803565979,0.6178290247917175,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8704999089241028,0.5877802968025208,0.4139350056648254,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8232560753822327,0.4915667772293091,0.4708843827247619,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6605513095855713,0.2500443458557129,1.1567723751068115,284.944580078125,284.95001220703125,301.94189453125,296.5228576660156,298.6377868652344,295.20050048828125,284.944580078125,1.0,0.7168092131614685,0.3974379599094391,0.3974379599094391,1.0,1.0,-3.638662815093994,1.0980865955352783,2.540576219558716,0.2740892171859741,0.95758855342865,0.95758855342865,0.0,277.10064697265625,282.0,76640.9921875,0.0,4469.3291015625,1.0,278.1499938964844,282.8604736328125,299.52496337890625,304.5064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36285.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758352994918823,1.0,0.0,0.0,3.8884642124176025,3.888490676879883,1.0089031547977356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.9990234375,0.0,1817.2796630859373,1895.4371337890625,0.0,3177.53955078125,0.9589970111846924,1.0,0.0,3.0,1.0,0.0
18026160,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7716759443283081,0.4048710763454437,0.3700583875179291,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8986097574234009,0.6480445861816406,0.6175933480262756,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8699694871902466,0.5889843702316284,0.4148116707801819,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8222710490226746,0.4915452599525451,0.4709269404411316,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.659679114818573,0.2500002682209015,1.1568589210510254,284.94439697265625,284.95001220703125,301.8807678222656,296.5106506347656,298.61688232421875,295.2004089355469,284.94439697265625,1.0,0.7176288366317749,0.3968461453914642,0.3968461453914642,1.0,1.0,-3.639389991760254,1.0965510606765747,2.5428390502929688,0.2720135748386383,0.9556052684783936,0.9556052684783936,0.0,278.6186828613281,285.0,76557.65625,0.0,4480.7802734375,1.0,278.1499938964844,282.86236572265625,299.5128173828125,304.4891967773437,293.1499938964844,293.1499938964844,278.1499938964844,36299.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760725855827332,1.0,0.0,0.0,3.882668018341065,3.8826944828033447,1.005897729555727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.4013671875,0.0,1810.1397705078125,1895.4371337890625,0.0,3179.764404296875,0.9577009677886964,1.0,0.0,3.0,1.0,0.0
18026220,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7694616913795471,0.4043582379817962,0.3697147369384765,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8960118889808655,0.6473751664161682,0.6170923113822937,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8689764738082886,0.5913901329040527,0.41656094789505,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8203510046005249,0.4914821982383728,0.4709900915622711,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.657997727394104,0.2499128729104995,1.1570194959640503,284.9441223144531,284.95001220703125,301.7532043457031,296.4840087890625,298.5736999511719,295.2001342773437,284.9441223144531,1.0,0.7192538976669312,0.3956625163555145,0.3956625163555145,1.0,1.0,-3.640748262405396,1.093392848968506,2.5473554134368896,0.2688728272914886,0.9515213966369628,0.9515213966369628,0.0,281.6552429199219,288.0,76379.6796875,0.0,4503.43408203125,1.0,278.1499938964844,282.8663635253906,299.48638916015625,304.4516906738281,293.1499938964844,293.1499938964844,278.1499938964844,36325.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765854835510254,1.0,0.0,0.0,3.870344638824463,3.870370864868164,9.99522512756812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.8173828125,0.0,1794.9923095703125,1895.4371337890625,0.0,3184.57373046875,0.954942524433136,1.0,0.0,3.0,1.0,0.0
18026280,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7694616913795471,0.4043582379817962,0.3697147369384765,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8960118889808655,0.6473751664161682,0.6170923113822937,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8689764738082886,0.5913901329040527,0.41656094789505,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8203510046005249,0.4914821982383728,0.4709900915622711,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.657997727394104,0.2499128729104995,1.1570194959640503,284.9441223144531,284.95001220703125,301.7532043457031,296.4840087890625,298.5736999511719,295.2001342773437,284.9441223144531,1.0,0.7192538976669312,0.3956625163555145,0.3956625163555145,1.0,1.0,-3.640748262405396,1.093392848968506,2.5473554134368896,0.2688728272914886,0.9515213966369628,0.9515213966369628,0.0,281.6552429199219,288.0,76379.6796875,0.0,4503.43408203125,1.0,278.1499938964844,282.8663635253906,299.48638916015625,304.4516906738281,293.1499938964844,293.1499938964844,278.1499938964844,36325.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765854835510254,1.0,0.0,0.0,3.870344638824463,3.870370864868164,9.99522512756812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.8173828125,0.0,1794.9923095703125,1895.4371337890625,0.0,3184.57373046875,0.954942524433136,1.0,0.0,3.0,1.0,0.0
18026340,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7673118710517883,0.4038297832012176,0.3693555891513824,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8934763669967651,0.6466684341430664,0.6165551543235779,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8680453896522522,0.593789279460907,0.4183046817779541,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.818472146987915,0.4913921952247619,0.4710267782211303,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6563783884048462,0.2498235553503036,1.157165288925171,284.9438171386719,284.95001220703125,301.619384765625,296.4545593261719,298.5287170410156,295.19970703125,284.9438171386719,1.0,0.7208617925643921,0.3944789171218872,0.3944789171218872,1.0,1.0,-3.641989946365357,1.0901392698287964,2.5518507957458496,0.2665404677391052,0.9472513794898988,0.9472513794898988,0.0,284.6927490234375,291.0,76186.65625,0.0,4525.787109375,1.0,278.1499938964844,282.8705749511719,299.4572448730469,304.41046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36352.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771545886993408,1.0,0.0,0.0,3.857104778289795,3.857131004333496,9.926957318384666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.0595703125,0.0,1778.8057861328125,1895.4371337890625,0.0,3189.908935546875,0.9519785046577454,1.0,0.0,3.0,1.0,0.0
18026400,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7673118710517883,0.4038297832012176,0.3693555891513824,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8934763669967651,0.6466684341430664,0.6165551543235779,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8680453896522522,0.593789279460907,0.4183046817779541,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.818472146987915,0.4913921952247619,0.4710267782211303,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6563783884048462,0.2498235553503036,1.157165288925171,284.9438171386719,284.95001220703125,301.619384765625,296.4545593261719,298.5287170410156,295.19970703125,284.9438171386719,1.0,0.7208617925643921,0.3944789171218872,0.3944789171218872,1.0,1.0,-3.641989946365357,1.0901392698287964,2.5518507957458496,0.2665404677391052,0.9472513794898988,0.9472513794898988,0.0,284.6927490234375,291.0,76186.65625,0.0,4525.787109375,1.0,278.1499938964844,282.8705749511719,299.4572448730469,304.41046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36352.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771545886993408,1.0,0.0,0.0,3.857104778289795,3.857131004333496,9.926957318384666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.0595703125,0.0,1778.8057861328125,1895.4371337890625,0.0,3189.908935546875,0.9519785046577454,1.0,0.0,3.0,1.0,0.0
18026460,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7651921510696411,0.4032833278179168,0.3689801692962646,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8909593820571899,0.6459131240844727,0.6159732341766357,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8671366572380066,0.5961766242980957,0.4200407564640045,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8165949583053589,0.4912662804126739,0.4710303544998169,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6547899842262268,0.2497285306453704,1.1572887897491455,284.9437561035156,284.95001220703125,301.4803771972656,296.42242431640625,298.4826354980469,295.1990661621094,284.9437561035156,1.0,0.7224482893943787,0.3934319019317627,0.3934319019317627,1.0,1.0,-3.643082857131958,1.087226390838623,2.555856466293335,0.2646835446357727,0.9430297017097472,0.9430297017097472,0.0,287.7308044433594,294.0,75985.1484375,0.0,4547.74267578125,1.0,278.1499938964844,282.8751525878906,299.4252014160156,304.365478515625,293.1499938964844,293.1499938964844,278.1499938964844,36370.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777478933334351,1.0,0.0,0.0,3.84313702583313,3.843163013458252,9.85519022833614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.1748046875,0.0,1761.763427734375,1895.4371337890625,0.0,3195.471435546875,0.948849081993103,1.0,0.0,3.0,1.0,0.0
18026520,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7651921510696411,0.4032833278179168,0.3689801692962646,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8909593820571899,0.6459131240844727,0.6159732341766357,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8671366572380066,0.5961766242980957,0.4200407564640045,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8165949583053589,0.4912662804126739,0.4710303544998169,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6547899842262268,0.2497285306453704,1.1572887897491455,284.9437561035156,284.95001220703125,301.4803771972656,296.42242431640625,298.4826354980469,295.1990661621094,284.9437561035156,1.0,0.7224482893943787,0.3934319019317627,0.3934319019317627,1.0,1.0,-3.643082857131958,1.087226390838623,2.555856466293335,0.2646835446357727,0.9430297017097472,0.9430297017097472,0.0,287.7308044433594,294.0,75985.1484375,0.0,4547.74267578125,1.0,278.1499938964844,282.8751525878906,299.4252014160156,304.365478515625,293.1499938964844,293.1499938964844,278.1499938964844,36370.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777478933334351,1.0,0.0,0.0,3.84313702583313,3.843163013458252,9.85519022833614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.1748046875,0.0,1761.763427734375,1895.4371337890625,0.0,3195.471435546875,0.948849081993103,1.0,0.0,3.0,1.0,0.0
