time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7630534172058105,0.4027182459831238,0.3685922920703888,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8884023427963257,0.6451118588447571,0.6153531670570374,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.866191565990448,0.5985490679740906,0.4217700064182281,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8146657943725586,0.4911053776741028,0.4710058271884918,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6531875729560852,0.2496240884065628,1.1573916673660278,284.94366455078125,284.95001220703125,301.33721923828125,296.3877868652344,298.4355773925781,295.1982116699219,284.94366455078125,1.0,0.7240162491798401,0.3923849165439605,0.3923849165439605,1.0,1.0,-3.644045114517212,1.084341526031494,2.559703826904297,0.2616426944732666,0.9387695789337158,0.9387695789337158,0.0,290.7698974609375,297.0,75774.5703125,0.0,4569.35546875,1.0,278.1499938964844,282.8799133300781,299.390869140625,304.317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36386.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878402829170227,1.0,0.0,0.0,3.828634262084961,3.828660011291504,9.780949312698797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.3291015625,0.0,1744.1685791015625,1895.4371337890625,0.0,3201.61083984375,0.945597529411316,1.0,0.0,3.0,1.0,0.0
18026640,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7630534172058105,0.4027182459831238,0.3685922920703888,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8884023427963257,0.6451118588447571,0.6153531670570374,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.866191565990448,0.5985490679740906,0.4217700064182281,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8146657943725586,0.4911053776741028,0.4710058271884918,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6531875729560852,0.2496240884065628,1.1573916673660278,284.94366455078125,284.95001220703125,301.33721923828125,296.3877868652344,298.4355773925781,295.1982116699219,284.94366455078125,1.0,0.7240162491798401,0.3923849165439605,0.3923849165439605,1.0,1.0,-3.644045114517212,1.084341526031494,2.559703826904297,0.2616426944732666,0.9387695789337158,0.9387695789337158,0.0,290.7698974609375,297.0,75774.5703125,0.0,4569.35546875,1.0,278.1499938964844,282.8799133300781,299.390869140625,304.317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36386.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878402829170227,1.0,0.0,0.0,3.828634262084961,3.828660011291504,9.780949312698797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.3291015625,0.0,1744.1685791015625,1895.4371337890625,0.0,3201.61083984375,0.945597529411316,1.0,0.0,3.0,1.0,0.0
18026700,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7619674801826477,0.4024260938167572,0.368392139673233,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8870977163314819,0.6446913480758667,0.6150269508361816,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8656951189041138,0.5997284650802612,0.4226316213607788,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8136704564094543,0.4910098016262054,0.4709816575050354,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6523735523223877,0.2495676428079605,1.1574344635009766,284.9436340332031,284.95001220703125,301.264404296875,296.36962890625,298.4117431640625,295.1977233886719,284.9436340332031,1.0,0.7247922420501709,0.3918614387512207,0.3918614387512207,1.0,1.0,-3.644469738006592,1.0829148292541504,2.5615546703338623,0.2594397962093353,0.9366271495819092,0.9366271495819092,0.0,292.2894287109375,297.0,75665.6484375,0.0,4580.0087890625,1.0,278.1499938964844,282.88232421875,299.37274169921875,304.2925109863281,293.1499938964844,293.1499938964844,278.1499938964844,36393.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787395358085632,1.0,0.0,0.0,3.821169137954712,3.821194887161255,9.742846032168018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.1005859375,0.0,1735.152587890625,1895.4371337890625,0.0,3204.766845703125,0.9439244270324708,1.0,0.0,3.0,1.0,0.0
18026760,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7608799338340759,0.4021284878253937,0.368187814950943,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8857879042625427,0.6442605257034302,0.6146914958953857,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8651935458183289,0.6009045243263245,0.423491358757019,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8126640915870667,0.4909065961837768,0.4709507524967193,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6515592336654663,0.2495095580816269,1.157472014427185,284.943603515625,284.95001220703125,301.1909484863281,296.3509216308594,298.3877258300781,295.1972351074219,284.943603515625,1.0,0.725563645362854,0.3913107514381408,0.3913107514381408,1.0,1.0,-3.6448607444763184,1.081408977508545,2.563451766967773,0.2569300234317779,0.9344539642333984,0.9344539642333984,0.0,293.8093566894531,300.0,75553.640625,0.0,4590.57470703125,1.0,278.1499938964844,282.884765625,299.3540954589844,304.2666320800781,293.1499938964844,293.1499938964844,278.1499938964844,36401.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790879249572754,1.0,0.0,0.0,3.813552141189575,3.813577651977539,9.7040413038485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.2822265625,0.0,1725.990478515625,1895.4371337890625,0.0,3208.032470703125,0.9422172904014589,1.0,0.0,3.0,1.0,0.0
18026820,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7587385773658752,0.4015102386474609,0.3677585124969482,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8832041621208191,0.6433671116828918,0.6139885187149048,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8642249703407288,0.6032497882843018,0.4252043068408966,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8106603622436523,0.4906780123710632,0.4708657562732696,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6499682664871216,0.2493930459022522,1.1575335264205933,284.9435119628906,284.95001220703125,301.04266357421875,296.3119812011719,298.3394775390625,295.1963806152344,284.9435119628906,1.0,0.7270904183387756,0.3902094066143036,0.3902094066143036,1.0,1.0,-3.645528078079224,1.0783178806304932,2.5672101974487305,0.2523334920406341,0.930090606212616,0.930090606212616,0.0,296.8497314453125,303.0,75322.21875,0.0,4611.396484375,1.0,278.1499938964844,282.88970947265625,299.3153076171875,304.2128295898437,293.1499938964844,293.1499938964844,278.1499938964844,36415.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798004388809204,1.0,0.0,0.0,3.7979016304016113,3.797927141189575,9.624556014387051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1435546875,0.0,1707.26123046875,1895.4371337890625,0.0,3214.710205078125,0.9387105107307434,1.0,0.0,3.0,1.0,0.0
18026880,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7587385773658752,0.4015102386474609,0.3677585124969482,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8832041621208191,0.6433671116828918,0.6139885187149048,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8642249703407288,0.6032497882843018,0.4252043068408966,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8106603622436523,0.4906780123710632,0.4708657562732696,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6499682664871216,0.2493930459022522,1.1575335264205933,284.9435119628906,284.95001220703125,301.04266357421875,296.3119812011719,298.3394775390625,295.1963806152344,284.9435119628906,1.0,0.7270904183387756,0.3902094066143036,0.3902094066143036,1.0,1.0,-3.645528078079224,1.0783178806304932,2.5672101974487305,0.2523334920406341,0.930090606212616,0.930090606212616,0.0,296.8497314453125,303.0,75322.21875,0.0,4611.396484375,1.0,278.1499938964844,282.88970947265625,299.3153076171875,304.2128295898437,293.1499938964844,293.1499938964844,278.1499938964844,36415.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798004388809204,1.0,0.0,0.0,3.7979016304016113,3.797927141189575,9.624556014387051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1435546875,0.0,1707.26123046875,1895.4371337890625,0.0,3214.710205078125,0.9387105107307434,1.0,0.0,3.0,1.0,0.0
18026940,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7566348910331726,0.4008587002754211,0.3673004508018493,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8806634545326233,0.6424347162246704,0.6132482290267944,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8632955551147461,0.6055848002433777,0.426909476518631,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8086615204811096,0.4904220104217529,0.4707541167736053,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6484222412109375,0.2492745816707611,1.15758216381073,284.9435119628906,284.95001220703125,300.8933410644531,296.2712707519531,298.2913513183594,295.1956787109375,284.9435119628906,1.0,0.7285981774330139,0.3891080617904663,0.3891080617904663,1.0,1.0,-3.646060466766357,1.075148582458496,2.5709118843078613,0.2481680959463119,0.9257519245147704,0.9257519245147704,0.0,299.8905334472656,306.0,75083.21875,0.0,4631.8505859375,1.0,278.1499938964844,282.89471435546875,299.2747497558594,304.1566772460937,293.1499938964844,293.1499938964844,278.1499938964844,36427.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805401921272278,1.0,0.0,0.0,3.7818450927734375,3.7818703651428223,9.543347232465749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.5126953125,0.0,1688.1754150390625,1895.4371337890625,0.0,3221.642822265625,0.935113489627838,1.0,0.0,3.0,1.0,0.0
18027000,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7566348910331726,0.4008587002754211,0.3673004508018493,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8806634545326233,0.6424347162246704,0.6132482290267944,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8632955551147461,0.6055848002433777,0.426909476518631,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8086615204811096,0.4904220104217529,0.4707541167736053,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6484222412109375,0.2492745816707611,1.15758216381073,284.9435119628906,284.95001220703125,300.8933410644531,296.2712707519531,298.2913513183594,295.1956787109375,284.9435119628906,1.0,0.7285981774330139,0.3891080617904663,0.3891080617904663,1.0,1.0,-3.646060466766357,1.075148582458496,2.5709118843078613,0.2481680959463119,0.9257519245147704,0.9257519245147704,0.0,299.8905334472656,306.0,75083.21875,0.0,4631.8505859375,1.0,278.1499938964844,282.89471435546875,299.2747497558594,304.1566772460937,293.1499938964844,293.1499938964844,278.1499938964844,36427.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805401921272278,1.0,0.0,0.0,3.7818450927734375,3.7818703651428223,9.543347232465749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.5126953125,0.0,1688.1754150390625,1895.4371337890625,0.0,3221.642822265625,0.935113489627838,1.0,0.0,3.0,1.0,0.0
18027060,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7545994520187378,0.400181770324707,0.3668150901794433,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8782039284706116,0.6414695978164673,0.6124728322029114,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8624403476715088,0.6079134941101074,0.4286070168018341,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8066982626914978,0.4901439249515533,0.4706173539161682,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6469465494155884,0.2491579204797744,1.1576184034347534,284.9435729980469,284.95001220703125,300.7441101074219,296.2290954589844,298.2435607910156,295.19512939453125,284.9435729980469,1.0,0.73008793592453,0.388072669506073,0.388072669506073,1.0,1.0,-3.646466016769409,1.0720553398132324,2.5744106769561768,0.2454943656921386,0.9215024709701538,0.9215024709701538,0.0,302.93267822265625,309.0,74840.375,0.0,4651.9609375,1.0,278.1499938964844,282.8998107910156,299.2328186035156,304.0987854003906,293.1499938964844,293.1499938964844,278.1499938964844,36436.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813076615333557,1.0,0.0,0.0,3.765567779541016,3.7655930519104,9.461374474994956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.1142578125,0.0,1668.95263671875,1895.4371337890625,0.0,3228.834228515625,0.931464672088623,1.0,0.0,3.0,1.0,0.0
18027120,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7545994520187378,0.400181770324707,0.3668150901794433,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8782039284706116,0.6414695978164673,0.6124728322029114,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8624403476715088,0.6079134941101074,0.4286070168018341,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8066982626914978,0.4901439249515533,0.4706173539161682,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6469465494155884,0.2491579204797744,1.1576184034347534,284.9435729980469,284.95001220703125,300.7441101074219,296.2290954589844,298.2435607910156,295.19512939453125,284.9435729980469,1.0,0.73008793592453,0.388072669506073,0.388072669506073,1.0,1.0,-3.646466016769409,1.0720553398132324,2.5744106769561768,0.2454943656921386,0.9215024709701538,0.9215024709701538,0.0,302.93267822265625,309.0,74840.375,0.0,4651.9609375,1.0,278.1499938964844,282.8998107910156,299.2328186035156,304.0987854003906,293.1499938964844,293.1499938964844,278.1499938964844,36436.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813076615333557,1.0,0.0,0.0,3.765567779541016,3.7655930519104,9.461374474994956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.1142578125,0.0,1668.95263671875,1895.4371337890625,0.0,3228.834228515625,0.931464672088623,1.0,0.0,3.0,1.0,0.0
18027180,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7534777522087097,0.399791955947876,0.3665326833724975,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.876846432685852,0.6409115791320801,0.6120219826698303,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8619792461395264,0.6092123985290527,0.4295539259910583,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8055994510650635,0.48997563123703,0.4705288708209991,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6461397409439087,0.2490913122892379,1.15763258934021,284.9436340332031,284.95001220703125,300.66094970703125,296.2049560546875,298.2171630859375,295.1949462890625,284.9436340332031,1.0,0.7309138178825378,0.387492835521698,0.387492835521698,1.0,1.0,-3.646634817123413,1.07029128074646,2.576343774795532,0.2442473471164703,0.9191661477088928,0.9191661477088928,0.0,304.6358642578125,309.0,74702.4609375,0.0,4663.05859375,1.0,278.1499938964844,282.90264892578125,299.208740234375,304.06561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36439.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817372918128967,1.0,0.0,0.0,3.756381988525391,3.756407022476196,9.41526991482533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.9755859375,0.0,1658.158447265625,1895.4371337890625,0.0,3232.859375,0.9294061064720154,1.0,0.0,3.0,1.0,0.0
18027240,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7526136636734009,0.3994823098182678,0.3663062453269958,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8757991194725037,0.6404653787612915,0.6116592288017273,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8616346716880798,0.6102310419082642,0.4302957355976105,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.804747462272644,0.489838182926178,0.4704531729221344,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6455219388008118,0.2490392923355102,1.1576396226882937,284.9436950683594,284.95001220703125,300.5959777832031,296.185791015625,298.1966247558594,295.1949157714844,284.9436950683594,1.0,0.7315585017204285,0.3870372772216797,0.3870372772216797,1.0,1.0,-3.646737575531006,1.0688751935958862,2.577862501144409,0.2436121553182602,0.917348325252533,0.917348325252533,0.0,305.9740600585937,312.0,74593.1875,0.0,4671.6943359375,1.0,278.1499938964844,282.90484619140625,299.1895751953125,304.0391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36441.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820741176605225,1.0,0.0,0.0,3.7491395473480233,3.749164581298828,9.378998697684438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.927734375,0.0,1649.6783447265625,1895.4371337890625,0.0,3236.014892578125,0.9277830123901368,1.0,0.0,3.0,1.0,0.0
18027300,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7516309022903442,0.3991219103336334,0.3660419881343841,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8746050596237183,0.6399410963058472,0.6112318634986877,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8612403273582458,0.6113820672035217,0.431134968996048,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8037735819816589,0.4896693229675293,0.470356285572052,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6448211669921875,0.248977392911911,1.1576403379440308,284.9437561035156,284.95001220703125,300.5226745605469,296.1637878417969,298.17364501953125,295.1949462890625,284.9437561035156,1.0,0.7322837710380554,0.3865195512771606,0.3865195512771606,1.0,1.0,-3.646801471710205,1.0672532320022583,2.579548120498657,0.2427730709314346,0.9153152704238892,0.9153152704238892,0.0,307.4938659667969,312.0,74468.25,0.0,4681.353515625,1.0,278.1499938964844,282.9073486328125,299.16754150390625,304.0088195800781,293.1499938964844,293.1499938964844,278.1499938964844,36441.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824468851089478,1.0,0.0,0.0,3.740897655487061,3.740922689437866,9.33780825107533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.6083984375,0.0,1640.0550537109375,1895.4371337890625,0.0,3239.50732421875,0.9259362816810608,1.0,0.0,3.0,1.0,0.0
18027360,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7506444454193115,0.3987578749656677,0.3657754361629486,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8734043836593628,0.6394096612930298,0.6107988953590393,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8608372807502747,0.6125296950340271,0.4319726824760437,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8027909994125366,0.4894949495792389,0.4702553451061249,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6441171169281006,0.2489135563373565,1.1576377153396606,284.9438171386719,284.95001220703125,300.45001220703125,296.1416320800781,298.1508483886719,295.1949768066406,284.9438171386719,1.0,0.733005940914154,0.3860112726688385,0.3860112726688385,1.0,1.0,-3.6468443870544434,1.065666675567627,2.5811777114868164,0.2416582554578781,0.9133113026618958,0.9133113026618958,0.0,309.0141296386719,315.0,74343.5625,0.0,4690.95751953125,1.0,278.1499938964844,282.90985107421875,299.1454162597656,303.97833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36442.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828273415565491,1.0,0.0,0.0,3.732673406600952,3.7326982021331774,9.296795724367256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.3701171875,0.0,1630.48974609375,1895.4371337890625,0.0,3243.071533203125,0.924092710018158,1.0,0.0,3.0,1.0,0.0
18027420,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7486236095428467,0.398007720708847,0.3652280271053314,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8709355592727661,0.638302743434906,0.6098979711532593,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8599644303321838,0.6148054003715515,0.4336393177509308,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8007554411888123,0.4891127049922943,0.4700281023979187,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6426693797111511,0.2487747222185135,1.15761137008667,284.9440002441406,284.95001220703125,300.3072814941406,296.0970764160156,298.1064147949219,295.1949462890625,284.9440002441406,1.0,0.7344324588775635,0.3849946558475494,0.3849946558475494,1.0,1.0,-3.6468000411987305,1.0625487565994265,2.5842514038085938,0.2375769466161728,0.9094286561012268,0.9094286561012268,0.0,312.0534362792969,318.0,74094.7734375,0.0,4709.79345703125,1.0,278.1499938964844,282.9147644042969,299.100830078125,303.9169921875,293.1499938964844,293.1499938964844,278.1499938964844,36439.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835750222206116,1.0,0.0,0.0,3.716344356536865,3.716369152069092,9.215633554049418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.1142578125,0.0,1611.588134765625,1895.4371337890625,0.0,3250.07421875,0.920433223247528,1.0,0.0,3.0,1.0,0.0
18027480,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7486236095428467,0.398007720708847,0.3652280271053314,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8709355592727661,0.638302743434906,0.6098979711532593,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8599644303321838,0.6148054003715515,0.4336393177509308,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8007554411888123,0.4891127049922943,0.4700281023979187,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6426693797111511,0.2487747222185135,1.15761137008667,284.9440002441406,284.95001220703125,300.3072814941406,296.0970764160156,298.1064147949219,295.1949462890625,284.9440002441406,1.0,0.7344324588775635,0.3849946558475494,0.3849946558475494,1.0,1.0,-3.6468000411987305,1.0625487565994265,2.5842514038085938,0.2375769466161728,0.9094286561012268,0.9094286561012268,0.0,312.0534362792969,318.0,74094.7734375,0.0,4709.79345703125,1.0,278.1499938964844,282.9147644042969,299.100830078125,303.9169921875,293.1499938964844,293.1499938964844,278.1499938964844,36439.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835750222206116,1.0,0.0,0.0,3.716344356536865,3.716369152069092,9.215633554049418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.1142578125,0.0,1611.588134765625,1895.4371337890625,0.0,3250.07421875,0.920433223247528,1.0,0.0,3.0,1.0,0.0
18027540,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7465971112251282,0.3972390294075012,0.3646656274795532,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8684489130973816,0.6371517181396484,0.6089577674865723,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8590686917304993,0.6170639991760254,0.4352955818176269,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7986927032470703,0.4886986017227173,0.4697727859020233,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6412181854248047,0.2486295700073242,1.157564997673035,284.94415283203125,284.95001220703125,300.1687927246094,296.0524597167969,298.0633544921875,295.1947937011719,284.94415283203125,1.0,0.7358392477035522,0.3839780390262604,0.3839780390262604,1.0,1.0,-3.646617889404297,1.0594301223754885,2.5871877670288086,0.2325296550989151,0.9056549668312072,0.9056549668312072,0.0,315.0913391113281,321.0,73846.3125,0.0,4728.23095703125,1.0,278.1499938964844,282.9195556640625,299.0561828613281,303.8555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36435.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843076825141907,1.0,0.0,0.0,3.700169563293457,3.700194120407105,9.135588925346384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.1865234375,0.0,1593.0106201171875,1895.4371337890625,0.0,3256.935791015625,0.9168084859848022,1.0,0.0,3.0,1.0,0.0
18027600,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7465971112251282,0.3972390294075012,0.3646656274795532,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8684489130973816,0.6371517181396484,0.6089577674865723,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8590686917304993,0.6170639991760254,0.4352955818176269,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7986927032470703,0.4886986017227173,0.4697727859020233,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6412181854248047,0.2486295700073242,1.157564997673035,284.94415283203125,284.95001220703125,300.1687927246094,296.0524597167969,298.0633544921875,295.1947937011719,284.94415283203125,1.0,0.7358392477035522,0.3839780390262604,0.3839780390262604,1.0,1.0,-3.646617889404297,1.0594301223754885,2.5871877670288086,0.2325296550989151,0.9056549668312072,0.9056549668312072,0.0,315.0913391113281,321.0,73846.3125,0.0,4728.23095703125,1.0,278.1499938964844,282.9195556640625,299.0561828613281,303.8555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36435.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843076825141907,1.0,0.0,0.0,3.700169563293457,3.700194120407105,9.135588925346384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.1865234375,0.0,1593.0106201171875,1895.4371337890625,0.0,3256.935791015625,0.9168084859848022,1.0,0.0,3.0,1.0,0.0
18027660,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7446033358573914,0.3964603841304779,0.3640931844711303,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8659941554069519,0.63597172498703,0.6079891324043274,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8581946492195129,0.6193134784698486,0.4369447529315948,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.796649158000946,0.4882644116878509,0.4694974720478058,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6397958993911743,0.2484833300113678,1.1575086116790771,284.94439697265625,284.95001220703125,300.0356140136719,296.0082092285156,298.0219116210937,295.19451904296875,284.94439697265625,1.0,0.7372320294380188,0.3830582499504089,0.3830582499504089,1.0,1.0,-3.646344661712648,1.0565640926361084,2.589780569076538,0.2278269976377487,0.9020795226097108,0.9020795226097108,0.0,318.1283569335937,324.0,73602.828125,0.0,4746.4013671875,1.0,278.1499938964844,282.9242858886719,299.0118408203125,303.79461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36428.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850131630897522,1.0,0.0,0.0,3.684317588806152,3.6843421459198,9.057480951923936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.37890625,0.0,1574.9190673828125,1895.4371337890625,0.0,3263.5419921875,0.9132543802261353,1.0,0.0,3.0,1.0,0.0
18027720,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7446033358573914,0.3964603841304779,0.3640931844711303,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8659941554069519,0.63597172498703,0.6079891324043274,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8581946492195129,0.6193134784698486,0.4369447529315948,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.796649158000946,0.4882644116878509,0.4694974720478058,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6397958993911743,0.2484833300113678,1.1575086116790771,284.94439697265625,284.95001220703125,300.0356140136719,296.0082092285156,298.0219116210937,295.19451904296875,284.94439697265625,1.0,0.7372320294380188,0.3830582499504089,0.3830582499504089,1.0,1.0,-3.646344661712648,1.0565640926361084,2.589780569076538,0.2278269976377487,0.9020795226097108,0.9020795226097108,0.0,318.1283569335937,324.0,73602.828125,0.0,4746.4013671875,1.0,278.1499938964844,282.9242858886719,299.0118408203125,303.79461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36428.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850131630897522,1.0,0.0,0.0,3.684317588806152,3.6843421459198,9.057480951923936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.37890625,0.0,1574.9190673828125,1895.4371337890625,0.0,3263.5419921875,0.9132543802261353,1.0,0.0,3.0,1.0,0.0
18027780,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7426918148994446,0.3956762850284576,0.3635099232196808,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8636307716369629,0.6347603797912598,0.6069850921630859,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8574021458625793,0.6215552687644958,0.4385842382907867,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7946821451187134,0.4878101348876953,0.4691973626613617,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6384462714195251,0.2483410537242889,1.1574426889419556,284.94464111328125,284.95001220703125,299.9088134765625,295.9647827148437,297.982666015625,295.1941223144531,284.94464111328125,1.0,0.7386084794998169,0.3821384906768799,0.3821384906768799,1.0,1.0,-3.6459667682647705,1.053581953048706,2.5923848152160645,0.2247657924890518,0.8986443281173706,0.8986443281173706,0.0,321.162109375,327.0,73361.5390625,0.0,4764.25048828125,1.0,278.1499938964844,282.92877197265625,298.9682922363281,303.73455810546875,293.1499938964844,293.1499938964844,278.45001220703125,36419.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856796622276306,1.0,0.0,0.0,3.668816804885864,3.6688411235809326,8.981427299659117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.0283203125,0.0,1557.356689453125,1895.4371337890625,0.0,3269.78173828125,0.909780502319336,1.0,0.0,3.0,1.0,0.0
18027840,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7426918148994446,0.3956762850284576,0.3635099232196808,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8636307716369629,0.6347603797912598,0.6069850921630859,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8574021458625793,0.6215552687644958,0.4385842382907867,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7946821451187134,0.4878101348876953,0.4691973626613617,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6384462714195251,0.2483410537242889,1.1574426889419556,284.94464111328125,284.95001220703125,299.9088134765625,295.9647827148437,297.982666015625,295.1941223144531,284.94464111328125,1.0,0.7386084794998169,0.3821384906768799,0.3821384906768799,1.0,1.0,-3.6459667682647705,1.053581953048706,2.5923848152160645,0.2247657924890518,0.8986443281173706,0.8986443281173706,0.0,321.162109375,327.0,73361.5390625,0.0,4764.25048828125,1.0,278.1499938964844,282.92877197265625,298.9682922363281,303.73455810546875,293.1499938964844,293.1499938964844,278.45001220703125,36419.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856796622276306,1.0,0.0,0.0,3.668816804885864,3.6688411235809326,8.981427299659117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.0283203125,0.0,1557.356689453125,1895.4371337890625,0.0,3269.78173828125,0.909780502319336,1.0,0.0,3.0,1.0,0.0
18027900,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7418768405914307,0.3955563902854919,0.3632958829402923,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.862600564956665,0.6344437003135681,0.6065670251846313,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8571550846099854,0.6229971647262573,0.439475953578949,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.793839156627655,0.4878110885620117,0.4691125452518463,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6378787755966187,0.2483986467123031,1.1575759649276731,285.0428466796875,284.95001220703125,299.84814453125,295.9435119628906,297.9652099609375,295.1961669921875,285.04315185546875,1.0,0.739325225353241,0.3816786110401153,0.3816786110401153,1.0,1.0,-3.6463334560394287,1.052247405052185,2.594086170196533,0.2237778753042221,0.9791651368141174,0.9791651368141174,0.0,322.57720947265625,327.0,72521.0234375,0.0,4774.1220703125,1.0,278.4017333984375,283.0473022460937,298.919189453125,303.53302001953125,293.1499938964844,293.1499938964844,278.45001220703125,33210.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816918730735779,1.0,0.0,0.0,3.727445363998413,3.7274696826934814,9.270771101910212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.4990234375,0.0,1599.73193359375,1895.4371337890625,0.0,3232.433837890625,0.921975076198578,1.0,0.0,3.0,1.0,0.0
18027960,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.741348922252655,0.3954634964466095,0.3632915616035461,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8618718385696411,0.6341716051101685,0.6063896417617798,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8572087287902832,0.6244562864303589,0.4405549466609955,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7932864427566528,0.4878594279289245,0.4692215323448181,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6375410556793213,0.248508796095848,1.158263087272644,285.01641845703125,284.95001220703125,299.7894592285156,295.922607421875,297.9488525390625,295.1985778808594,285.0142517089844,1.0,0.7401459217071533,0.3811918199062347,0.3811918199062347,1.0,1.0,-3.648371696472168,1.0513691902160645,2.5970025062561035,0.2231580018997192,0.9886429309844972,0.9886429309844972,0.0,323.7891845703125,330.0,72717.53125,0.0,4787.4736328125,1.0,278.4432983398437,283.0259704589844,298.91455078125,303.59063720703125,293.1499938964844,293.1499938964844,278.1499938964844,32976.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815794587135315,1.0,0.0,0.0,3.795244693756104,3.79526948928833,9.611094355932437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.326171875,0.0,1677.318359375,1895.4371337890625,0.0,3231.380615234375,0.9356528520584106,1.0,0.0,3.0,1.0,0.0
18028020,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7390745878219604,0.3939977884292602,0.3624037206172943,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8591442704200745,0.6322182416915894,0.6050481200218201,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8559932112693787,0.6258963346481323,0.4419040381908417,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7909632325172424,0.4868365824222564,0.4686828851699829,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6359850168228149,0.2480966299772262,1.1578933000564575,284.8948669433594,284.95001220703125,299.6785583496094,295.88214111328125,297.9096984863281,295.1918640136719,284.89605712890625,1.0,0.7415097951889038,0.3802182376384735,0.3802182376384735,1.0,1.0,-3.646235466003418,1.047536849975586,2.598698616027832,0.2215856611728668,0.883501410484314,0.883501410484314,0.0,327.3329772949219,333.0,73281.8125,0.0,4803.48779296875,1.0,278.15643310546875,282.88970947265625,298.90484619140625,303.7007141113281,293.1499938964844,293.1499938964844,278.45001220703125,38461.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894614577293396,1.0,0.0,0.0,3.698874473571777,3.698899269104004,9.129194609158732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.2412109375,0.0,1606.888916015625,1895.4371337890625,0.0,3305.170654296875,0.9179865717887878,1.0,0.0,3.0,1.0,0.0
18028080,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7390745878219604,0.3939977884292602,0.3624037206172943,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8591442704200745,0.6322182416915894,0.6050481200218201,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8559932112693787,0.6258963346481323,0.4419040381908417,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7909632325172424,0.4868365824222564,0.4686828851699829,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6359850168228149,0.2480966299772262,1.1578933000564575,284.8948669433594,284.95001220703125,299.6785583496094,295.88214111328125,297.9096984863281,295.1918640136719,284.89605712890625,1.0,0.7415097951889038,0.3802182376384735,0.3802182376384735,1.0,1.0,-3.646235466003418,1.047536849975586,2.598698616027832,0.2215856611728668,0.883501410484314,0.883501410484314,0.0,327.3329772949219,333.0,73281.8125,0.0,4803.48779296875,1.0,278.15643310546875,282.88970947265625,298.90484619140625,303.7007141113281,293.1499938964844,293.1499938964844,278.45001220703125,38461.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894614577293396,1.0,0.0,0.0,3.698874473571777,3.698899269104004,9.129194609158732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.2412109375,0.0,1606.888916015625,1895.4371337890625,0.0,3305.170654296875,0.9179865717887878,1.0,0.0,3.0,1.0,0.0
18028140,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7374033331871033,0.3935869634151459,0.3618738353252411,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8570238947868347,0.6313162446022034,0.6040135025978088,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8554447889328003,0.6285937428474426,0.4436114728450775,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7891919016838074,0.4866200685501098,0.4683480858802795,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6347842812538147,0.2480863183736801,1.1576980352401731,284.991455078125,284.95001220703125,299.5771789550781,295.8438720703125,297.880126953125,295.1943359375,284.9901733398437,1.0,0.7428141832351685,0.3792446553707123,0.3792446553707123,1.0,1.0,-3.645761966705322,1.044281840324402,2.601480007171631,0.2195509076118469,0.966155469417572,0.966155469417572,0.0,330.1983337402344,336.0,72392.546875,0.0,4820.0234375,1.0,278.4434814453125,283.0104064941406,298.8326416015625,303.4928894042969,293.1499938964844,293.1499938964844,278.1499938964844,34010.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841158747673035,1.0,0.0,0.0,3.789820432662964,3.7898454666137695,9.583640121491044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.7216796875,0.0,1678.9024658203125,1895.4371337890625,0.0,3255.1396484375,0.9350953698158264,1.0,0.0,3.0,1.0,0.0
18028200,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7374033331871033,0.3935869634151459,0.3618738353252411,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8570238947868347,0.6313162446022034,0.6040135025978088,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8554447889328003,0.6285937428474426,0.4436114728450775,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7891919016838074,0.4866200685501098,0.4683480858802795,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6347842812538147,0.2480863183736801,1.1576980352401731,284.991455078125,284.95001220703125,299.5771789550781,295.8438720703125,297.880126953125,295.1943359375,284.9901733398437,1.0,0.7428141832351685,0.3792446553707123,0.3792446553707123,1.0,1.0,-3.645761966705322,1.044281840324402,2.601480007171631,0.2195509076118469,0.966155469417572,0.966155469417572,0.0,330.1983337402344,336.0,72392.546875,0.0,4820.0234375,1.0,278.4434814453125,283.0104064941406,298.8326416015625,303.4928894042969,293.1499938964844,293.1499938964844,278.1499938964844,34010.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841158747673035,1.0,0.0,0.0,3.789820432662964,3.7898454666137695,9.583640121491044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.7216796875,0.0,1678.9024658203125,1895.4371337890625,0.0,3255.1396484375,0.9350953698158264,1.0,0.0,3.0,1.0,0.0
18028260,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7352690696716309,0.3922283947467804,0.3610194623470306,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8544352054595947,0.62941575050354,0.6026410460472107,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8543623089790344,0.6301528215408325,0.4449919164180755,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7869704365730286,0.4856308102607727,0.4677730798721313,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6332928538322449,0.2476804852485656,1.1571375131607056,284.8980407714844,284.95001220703125,299.48638916015625,295.8082275390625,297.8481140136719,295.1887512207031,284.899169921875,1.0,0.7440645098686218,0.3783519566059112,0.3783519566059112,1.0,1.0,-3.643388032913208,1.0406769514083862,2.602710962295532,0.2169800698757171,0.8735603094100952,0.8735603094100952,0.0,333.5473327636719,339.0,72788.0703125,0.0,4834.1162109375,1.0,278.1568298339844,282.90008544921875,298.8248596191406,303.5856628417969,293.1499938964844,293.1499938964844,278.45001220703125,38847.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906694650650024,1.0,0.0,0.0,3.66639256477356,3.666417121887207,8.969561804406112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.9912109375,0.0,1572.8807373046875,1895.4371337890625,0.0,3316.468017578125,0.9112881422042848,1.0,0.0,3.0,1.0,0.0
18028320,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7352690696716309,0.3922283947467804,0.3610194623470306,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8544352054595947,0.62941575050354,0.6026410460472107,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8543623089790344,0.6301528215408325,0.4449919164180755,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7869704365730286,0.4856308102607727,0.4677730798721313,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6332928538322449,0.2476804852485656,1.1571375131607056,284.8980407714844,284.95001220703125,299.48638916015625,295.8082275390625,297.8481140136719,295.1887512207031,284.899169921875,1.0,0.7440645098686218,0.3783519566059112,0.3783519566059112,1.0,1.0,-3.643388032913208,1.0406769514083862,2.602710962295532,0.2169800698757171,0.8735603094100952,0.8735603094100952,0.0,333.5473327636719,339.0,72788.0703125,0.0,4834.1162109375,1.0,278.1568298339844,282.90008544921875,298.8248596191406,303.5856628417969,293.1499938964844,293.1499938964844,278.45001220703125,38847.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906694650650024,1.0,0.0,0.0,3.66639256477356,3.666417121887207,8.969561804406112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.9912109375,0.0,1572.8807373046875,1895.4371337890625,0.0,3316.468017578125,0.9112881422042848,1.0,0.0,3.0,1.0,0.0
18028380,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7341368794441223,0.3919999599456787,0.3606108427047729,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8530144095420837,0.6288468241691589,0.6018776893615723,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8539336323738098,0.6319286823272705,0.4460217654705047,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7857628464698792,0.4854972660541534,0.467479258775711,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6324714422225952,0.2476741373538971,1.156813144683838,285.0086975097656,284.95001220703125,299.4342956542969,295.7870178222656,297.8334655761719,295.19073486328125,285.007080078125,1.0,0.7448354363441467,0.3777806460857391,0.3777806460857391,1.0,1.0,-3.642463207244873,1.038598656654358,2.6038644313812256,0.2148283123970031,0.9548892974853516,0.9548892974853516,0.0,335.397705078125,339.0,71891.421875,0.0,4843.01904296875,1.0,278.422119140625,283.0296325683594,298.7613220214844,303.3561706542969,293.1499938964844,293.1499938964844,278.45001220703125,33943.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850308060646057,1.0,0.0,0.0,3.72918963432312,3.729214191436768,9.279449955101882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.216796875,0.0,1607.347900390625,1895.4371337890625,0.0,3263.707275390625,0.9222204089164734,1.0,0.0,3.0,1.0,0.0
