time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7337540984153748,0.3918878436088562,0.3605807423591614,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8524790406227112,0.6285623908042908,0.6016784906387329,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.853959321975708,0.632931113243103,0.4467798769474029,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7853425741195679,0.4854612350463867,0.4674994349479675,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6322107315063477,0.2477147728204727,1.1571495532989502,284.9931640625,284.95001220703125,299.4072265625,295.77569580078125,297.8261413574219,295.1921691894531,284.9919738769531,1.0,0.7453590035438538,0.3774592876434326,0.3774592876434326,1.0,1.0,-3.6435277462005615,1.0379489660263062,2.605578899383545,0.2137487232685089,0.956664502620697,0.956664502620697,0.0,336.237548828125,342.0,71948.5625,0.0,4851.294921875,1.0,278.4432678222656,283.0184936523437,298.76129150390625,303.3888244628906,293.1499938964844,293.1499938964844,278.1499938964844,34018.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884690523147583,1.0,0.0,0.0,3.7596607208251953,3.7596852779388414,9.431713010599196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.2353515625,0.0,1643.35888671875,1895.4371337890625,0.0,3260.520751953125,0.9283066391944884,1.0,0.0,3.0,1.0,0.0
18028500,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7329400777816772,0.3912680745124817,0.3603393733501434,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8514500856399536,0.6276795864105225,0.6011949181556702,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8536788821220398,0.6337651014328003,0.4476373195648193,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7844852805137634,0.4850310087203979,0.4673764705657959,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6316649317741394,0.2475725710391998,1.1573486328125,284.8710632324219,284.95001220703125,299.372314453125,295.7607421875,297.8138732910156,295.1902160644531,284.8703918457031,1.0,0.746056854724884,0.3770129382610321,0.3770129382610321,1.0,1.0,-3.643785715103149,1.036644458770752,2.607141256332397,0.2121604084968567,0.8688346743583679,0.8688346743583679,0.0,337.7028503417969,342.0,72754.484375,0.0,4861.154296875,1.0,278.19549560546875,282.880859375,298.78912353515625,303.58837890625,293.1499938964844,293.1499938964844,278.1499938964844,38188.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899251222610474,1.0,0.0,0.0,3.713703870773315,3.713728904724121,9.202543083119964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.6943359375,0.0,1621.862548828125,1895.4371337890625,0.0,3309.50732421875,0.91903418302536,1.0,0.0,3.0,1.0,0.0
18028560,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7316960692405701,0.3905611336231231,0.3597564399242401,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.849981427192688,0.6266729831695557,0.6003180146217346,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8529386520385742,0.6345196962356567,0.4481831789016723,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7831931710243225,0.4844895899295807,0.4669424891471863,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6307921409606934,0.2473426908254623,1.1567411422729492,284.90313720703125,284.95001220703125,299.3407287597656,295.7467346191406,297.8019104003906,295.18731689453125,284.9042663574219,1.0,0.7466157674789429,0.3765867352485657,0.3765867352485657,1.0,1.0,-3.64143443107605,1.0345505475997925,2.606883764266968,0.2102891951799392,0.8691366314888,0.8691366314888,0.0,339.53448486328125,330.0,72363.8984375,0.0,4865.83544921875,1.0,278.1571655273437,282.9104309082031,298.7619934082031,303.4917297363281,293.1499938964844,293.1499938964844,278.45001220703125,38755.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909818530082703,1.0,0.0,0.0,3.637513875961304,3.637538194656372,8.828818636175129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0400390625,0.0,1539.871337890625,1895.4371337890625,0.0,3319.388427734375,0.9048337936401368,1.0,0.0,3.0,1.0,0.0
18028620,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7332459688186646,0.3902221024036407,0.3590607643127441,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8518205881118774,0.6257845759391785,0.5990573763847351,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8563705682754517,0.637293815612793,0.4497701823711395,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7852332592010498,0.4843062162399292,0.4663854539394378,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6323274970054626,0.2474020421504974,1.1555421352386477,284.9934387207031,284.95001220703125,299.2879638671875,295.7218017578125,297.7879638671875,295.191162109375,284.9925231933594,1.0,0.7438942790031433,0.3757342994213104,0.3757342994213104,1.0,1.0,-3.638871431350708,1.031069040298462,2.607802391052246,0.2067810297012329,0.9502597451210022,0.9502597451210022,0.0,334.9574890136719,318.0,71546.640625,0.0,4830.08935546875,1.0,278.4422607421875,283.024169921875,298.7066345214844,303.305419921875,293.1499938964844,293.1499938964844,278.1499938964844,34006.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848093152046204,1.0,0.0,0.0,3.732956886291504,3.732981443405152,9.29820771489176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.640625,0.0,1612.1776123046875,1895.4371337890625,0.0,3261.63330078125,0.9225470423698424,1.0,0.0,3.0,1.0,0.0
18028680,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7332459688186646,0.3902221024036407,0.3590607643127441,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8518205881118774,0.6257845759391785,0.5990573763847351,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8563705682754517,0.637293815612793,0.4497701823711395,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7852332592010498,0.4843062162399292,0.4663854539394378,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6323274970054626,0.2474020421504974,1.1555421352386477,284.9934387207031,284.95001220703125,299.2879638671875,295.7218017578125,297.7879638671875,295.191162109375,284.9925231933594,1.0,0.7438942790031433,0.3757342994213104,0.3757342994213104,1.0,1.0,-3.638871431350708,1.031069040298462,2.607802391052246,0.2067810297012329,0.9502597451210022,0.9502597451210022,0.0,334.9574890136719,318.0,71546.640625,0.0,4830.08935546875,1.0,278.4422607421875,283.024169921875,298.7066345214844,303.305419921875,293.1499938964844,293.1499938964844,278.1499938964844,34006.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848093152046204,1.0,0.0,0.0,3.732956886291504,3.732981443405152,9.29820771489176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.640625,0.0,1612.1776123046875,1895.4371337890625,0.0,3261.63330078125,0.9225470423698424,1.0,0.0,3.0,1.0,0.0
18028740,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7359957098960876,0.3889822363853454,0.3578724861145019,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8552653193473816,0.6239223480224609,0.5972616672515869,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8614175915718079,0.638943076133728,0.4508737623691559,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7888310551643372,0.4833788871765136,0.4654126763343811,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6350226402282715,0.2471121251583099,1.1533502340316772,284.9042358398437,284.95001220703125,299.25,295.7013244628906,297.7727355957031,295.1874389648437,284.905029296875,1.0,0.7394037246704102,0.3748818933963775,0.3748818933963775,1.0,1.0,-3.632811307907105,1.026426911354065,2.60638427734375,0.2033659070730209,0.8637442588806152,0.8637442588806152,0.0,327.0994873046875,306.0,71919.9296875,0.0,4764.0966796875,1.0,278.1572265625,282.9166259765625,298.7146911621094,303.4132080078125,293.1499938964844,293.1499938964844,278.45001220703125,38732.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907252550125122,1.0,0.0,0.0,3.6109156608581534,3.610939979553223,8.700175158082857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.3388671875,0.0,1510.3431396484375,1895.4371337890625,0.0,3316.989501953125,0.898897111415863,1.0,0.0,3.0,1.0,0.0
18028800,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7359957098960876,0.3889822363853454,0.3578724861145019,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8552653193473816,0.6239223480224609,0.5972616672515869,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8614175915718079,0.638943076133728,0.4508737623691559,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7888310551643372,0.4833788871765136,0.4654126763343811,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6350226402282715,0.2471121251583099,1.1533502340316772,284.9042358398437,284.95001220703125,299.25,295.7013244628906,297.7727355957031,295.1874389648437,284.905029296875,1.0,0.7394037246704102,0.3748818933963775,0.3748818933963775,1.0,1.0,-3.632811307907105,1.026426911354065,2.60638427734375,0.2033659070730209,0.8637442588806152,0.8637442588806152,0.0,327.0994873046875,306.0,71919.9296875,0.0,4764.0966796875,1.0,278.1572265625,282.9166259765625,298.7146911621094,303.4132080078125,293.1499938964844,293.1499938964844,278.45001220703125,38732.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907252550125122,1.0,0.0,0.0,3.6109156608581534,3.610939979553223,8.700175158082857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.3388671875,0.0,1510.3431396484375,1895.4371337890625,0.0,3316.989501953125,0.898897111415863,1.0,0.0,3.0,1.0,0.0
18028860,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7404144406318665,0.3887511789798736,0.3570631742477417,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8606428503990173,0.62308269739151,0.5958234667778015,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8685569763183594,0.6418076157569885,0.452358067035675,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7942589521408081,0.4832663834095001,0.4646971225738525,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6390615105628967,0.2472902238368988,1.151597261428833,284.9926452636719,284.95001220703125,299.22467041015625,295.68609619140625,297.7677307128906,295.1925048828125,284.9917907714844,1.0,0.734062135219574,0.3741352558135986,0.3741352558135986,1.0,1.0,-3.6289141178131104,1.0228134393692017,2.6061007976531982,0.2004657685756683,0.9433241486549376,0.9433241486549376,0.0,316.7401733398437,294.0,71130.0546875,0.0,4688.904296875,1.0,278.44207763671875,283.0284118652344,298.6686096191406,303.2368469238281,293.1499938964844,293.1499938964844,278.1499938964844,33978.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840656280517578,1.0,0.0,0.0,3.707578182220459,3.7076025009155273,9.172208592644892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.9912109375,0.0,1582.812255859375,1895.4371337890625,0.0,3254.6689453125,0.9168179631233216,1.0,0.0,3.0,1.0,0.0
18028920,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7404144406318665,0.3887511789798736,0.3570631742477417,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8606428503990173,0.62308269739151,0.5958234667778015,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8685569763183594,0.6418076157569885,0.452358067035675,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7942589521408081,0.4832663834095001,0.4646971225738525,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6390615105628967,0.2472902238368988,1.151597261428833,284.9926452636719,284.95001220703125,299.22467041015625,295.68609619140625,297.7677307128906,295.1925048828125,284.9917907714844,1.0,0.734062135219574,0.3741352558135986,0.3741352558135986,1.0,1.0,-3.6289141178131104,1.0228134393692017,2.6061007976531982,0.2004657685756683,0.9433241486549376,0.9433241486549376,0.0,316.7401733398437,294.0,71130.0546875,0.0,4688.904296875,1.0,278.44207763671875,283.0284118652344,298.6686096191406,303.2368469238281,293.1499938964844,293.1499938964844,278.1499938964844,33978.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840656280517578,1.0,0.0,0.0,3.707578182220459,3.7076025009155273,9.172208592644892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.9912109375,0.0,1582.812255859375,1895.4371337890625,0.0,3254.6689453125,0.9168179631233216,1.0,0.0,3.0,1.0,0.0
18028980,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7450016736984253,0.3876193761825561,0.3558624684810638,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8663495182991028,0.6212848424911499,0.5939695239067078,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8760277032852173,0.643548846244812,0.4534397721290588,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7999612092971802,0.4824164509773254,0.4636812806129455,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6434116959571838,0.2471144497394561,1.149386644363403,284.9067077636719,284.95001220703125,299.208740234375,295.67626953125,297.759765625,295.1897888183594,284.90740966796875,1.0,0.7282118797302246,0.3733886182308197,0.3733886182308197,1.0,1.0,-3.6226675510406494,1.0184378623962402,2.604229688644409,0.1975776851177215,0.8598920106887817,0.8598920106887817,0.0,306.043212890625,282.0,71527.6015625,0.0,4605.22509765625,1.0,278.1574401855469,282.9232788085937,298.6878662109375,303.3568420410156,293.1499938964844,293.1499938964844,278.45001220703125,38647.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896353244781494,1.0,0.0,0.0,3.5865371227264404,3.5865609645843506,8.583095905123628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.8193359375,0.0,1483.1683349609375,1895.4371337890625,0.0,3306.797119140625,0.8934362530708313,1.0,0.0,3.0,1.0,0.0
18029040,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7450016736984253,0.3876193761825561,0.3558624684810638,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8663495182991028,0.6212848424911499,0.5939695239067078,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8760277032852173,0.643548846244812,0.4534397721290588,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7999612092971802,0.4824164509773254,0.4636812806129455,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6434116959571838,0.2471144497394561,1.149386644363403,284.9067077636719,284.95001220703125,299.208740234375,295.67626953125,297.759765625,295.1897888183594,284.90740966796875,1.0,0.7282118797302246,0.3733886182308197,0.3733886182308197,1.0,1.0,-3.6226675510406494,1.0184378623962402,2.604229688644409,0.1975776851177215,0.8598920106887817,0.8598920106887817,0.0,306.043212890625,282.0,71527.6015625,0.0,4605.22509765625,1.0,278.1574401855469,282.9232788085937,298.6878662109375,303.3568420410156,293.1499938964844,293.1499938964844,278.45001220703125,38647.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896353244781494,1.0,0.0,0.0,3.5865371227264404,3.5865609645843506,8.583095905123628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.8193359375,0.0,1483.1683349609375,1895.4371337890625,0.0,3306.797119140625,0.8934362530708313,1.0,0.0,3.0,1.0,0.0
18029100,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.747647225856781,0.3874940574169159,0.3553158938884735,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8696032762527466,0.6208242177963257,0.5930715799331665,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8802182674407959,0.6449724435806274,0.4540464282035827,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8031599521636963,0.4823317527770996,0.4631852805614471,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6458635330200195,0.2472012788057327,1.1482114791870115,285.0118713378906,284.95001220703125,299.2040710449219,295.6732788085937,297.7593994140625,295.1921081542969,285.01226806640625,1.0,0.7251493334770203,0.373015284538269,0.373015284538269,1.0,1.0,-3.6196420192718506,1.016288995742798,2.6033530235290527,0.1960269510746002,0.9338293075561525,0.9338293075561525,0.0,300.35211181640625,282.0,70676.46875,0.0,4561.65625,1.0,278.4004211425781,283.0458984375,298.6427001953125,303.1370849609375,293.1499938964844,293.1499938964844,278.45001220703125,34270.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842280507087708,1.0,0.0,0.0,3.6326663494110094,3.632689952850342,8.80530365066079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.6845703125,0.0,1501.0927734375,1895.4371337890625,0.0,3256.18994140625,0.9017808437347412,1.0,0.0,3.0,1.0,0.0
18029160,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7508953809738159,0.3874548375606537,0.3550653755664825,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8735100030899048,0.6204765439033508,0.5925096273422241,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8850986361503601,0.6464757919311523,0.4549280703067779,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8069443106651306,0.4823516607284546,0.4629594385623932,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6488173604011536,0.2473786473274231,1.1477802991867063,284.9925537109375,284.95001220703125,299.2015075683594,295.6714782714844,297.7603454589844,295.1953430175781,284.9913330078125,1.0,0.7221683263778687,0.3726739585399627,0.3726739585399627,1.0,1.0,-3.6189329624176025,1.0149823427200315,2.603950500488281,0.194865345954895,0.9385896325111388,0.9385896325111388,0.0,294.2650451660156,270.0,70805.8984375,0.0,4522.0810546875,1.0,278.4425964355469,283.0316772460937,298.652099609375,303.1955261230469,293.1499938964844,293.1499938964844,278.1499938964844,33826.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826682567596436,1.0,0.0,0.0,3.688875198364258,3.688899040222168,9.07990283849358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.4931640625,0.0,1560.415771484375,1895.4371337890625,0.0,3241.5810546875,0.9122717380523682,1.0,0.0,3.0,1.0,0.0
18029220,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7567679286003113,0.386382907629013,0.3538949489593506,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8807194232940674,0.618709146976471,0.5906580686569214,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8941803574562073,0.6482639908790588,0.456026017665863,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8136573433876038,0.4815424382686615,0.4619564116001129,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6543833017349243,0.2472727745771408,1.1457664966583252,284.9085388183594,284.95001220703125,299.2023010253906,295.6713256835937,297.7574768066406,295.1929931640625,284.9092102050781,1.0,0.7159419655799866,0.3719912767410278,0.3719912767410278,1.0,1.0,-3.612997531890869,1.0109108686447144,2.602086544036865,0.1922760903835296,0.8573505282402039,0.8573505282402039,0.0,282.8554077148437,258.0,71233.5078125,0.0,4435.35498046875,1.0,278.1575927734375,282.9281921386719,298.6822204589844,303.328857421875,293.1499938964844,293.1499938964844,278.45001220703125,38553.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881503343582153,1.0,0.0,0.0,3.5683603286743164,3.5683841705322266,8.496317036588152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.341796875,0.0,1462.8992919921875,1895.4371337890625,0.0,3292.905517578125,0.8893375992774963,1.0,0.0,3.0,1.0,0.0
18029280,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7567679286003113,0.386382907629013,0.3538949489593506,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8807194232940674,0.618709146976471,0.5906580686569214,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8941803574562073,0.6482639908790588,0.456026017665863,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8136573433876038,0.4815424382686615,0.4619564116001129,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6543833017349243,0.2472727745771408,1.1457664966583252,284.9085388183594,284.95001220703125,299.2023010253906,295.6713256835937,297.7574768066406,295.1929931640625,284.9092102050781,1.0,0.7159419655799866,0.3719912767410278,0.3719912767410278,1.0,1.0,-3.612997531890869,1.0109108686447144,2.602086544036865,0.1922760903835296,0.8573505282402039,0.8573505282402039,0.0,282.8554077148437,258.0,71233.5078125,0.0,4435.35498046875,1.0,278.1575927734375,282.9281921386719,298.6822204589844,303.328857421875,293.1499938964844,293.1499938964844,278.45001220703125,38553.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881503343582153,1.0,0.0,0.0,3.5683603286743164,3.5683841705322266,8.496317036588152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.341796875,0.0,1462.8992919921875,1895.4371337890625,0.0,3292.905517578125,0.8893375992774963,1.0,0.0,3.0,1.0,0.0
18029340,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7640278339385986,0.3862519860267639,0.3531265258789062,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8894039392471313,0.6179088950157166,0.5892037749290466,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9048635959625244,0.6512212753295898,0.4575340151786804,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.821323573589325,0.4814987182617187,0.4612502753734588,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6610835790634155,0.2475877702236175,1.1443537473678589,284.9933166503906,284.95001220703125,299.2104797363281,295.6754150390625,297.7625427246094,295.1986083984375,284.9925231933594,1.0,0.7096827030181885,0.3713086247444153,0.3713086247444153,1.0,1.0,-3.6095802783966064,1.0076652765274048,2.601914882659912,0.1897674649953842,0.9357667565345764,0.9357667565345764,0.0,270.7269592285156,246.0,70558.6015625,0.0,4351.2978515625,1.0,278.4417724609375,283.0352783203125,298.656005859375,303.1806335449219,293.1499938964844,293.1499938964844,278.1499938964844,33823.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810938000679016,1.0,0.0,0.0,3.672039270401001,3.672063112258911,8.997211580208386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.962890625,0.0,1541.4466552734375,1895.4371337890625,0.0,3226.830078125,0.9087173342704772,1.0,0.0,3.0,1.0,0.0
18029400,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7640278339385986,0.3862519860267639,0.3531265258789062,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8894039392471313,0.6179088950157166,0.5892037749290466,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9048635959625244,0.6512212753295898,0.4575340151786804,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.821323573589325,0.4814987182617187,0.4612502753734588,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6610835790634155,0.2475877702236175,1.1443537473678589,284.9933166503906,284.95001220703125,299.2104797363281,295.6754150390625,297.7625427246094,295.1986083984375,284.9925231933594,1.0,0.7096827030181885,0.3713086247444153,0.3713086247444153,1.0,1.0,-3.6095802783966064,1.0076652765274048,2.601914882659912,0.1897674649953842,0.9357667565345764,0.9357667565345764,0.0,270.7269592285156,246.0,70558.6015625,0.0,4351.2978515625,1.0,278.4417724609375,283.0352783203125,298.656005859375,303.1806335449219,293.1499938964844,293.1499938964844,278.1499938964844,33823.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810938000679016,1.0,0.0,0.0,3.672039270401001,3.672063112258911,8.997211580208386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.962890625,0.0,1541.4466552734375,1895.4371337890625,0.0,3226.830078125,0.9087173342704772,1.0,0.0,3.0,1.0,0.0
18029460,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7712531685829163,0.3852230310440063,0.3519786596298218,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8980727791786194,0.6161623001098633,0.5873537659645081,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.916244089603424,0.6530417799949646,0.4586416184902191,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8288291096687317,0.4807160496711731,0.4602575004100799,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6679396629333496,0.2475277930498123,1.1425001621246338,284.9098205566406,284.95001220703125,299.225341796875,295.68328857421875,297.763671875,295.1963195800781,284.910400390625,1.0,0.703315258026123,0.370643138885498,0.370643138885498,1.0,1.0,-3.603890419006348,1.003728270530701,2.6001620292663574,0.1873075813055038,0.8556067943572998,0.8556067943572998,0.0,259.152099609375,234.0,71021.7109375,0.0,4264.7060546875,1.0,278.1576843261719,282.93145751953125,298.6937255859375,303.32421875,293.1499938964844,293.1499938964844,278.45001220703125,38474.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864595293998718,1.0,0.0,0.0,3.55554461479187,3.555568218231201,8.435397944595024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.916015625,0.0,1448.6328125,1895.4371337890625,0.0,3277.08203125,0.8864374160766602,1.0,0.0,3.0,1.0,0.0
18029520,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7712531685829163,0.3852230310440063,0.3519786596298218,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8980727791786194,0.6161623001098633,0.5873537659645081,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.916244089603424,0.6530417799949646,0.4586416184902191,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8288291096687317,0.4807160496711731,0.4602575004100799,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6679396629333496,0.2475277930498123,1.1425001621246338,284.9098205566406,284.95001220703125,299.225341796875,295.68328857421875,297.763671875,295.1963195800781,284.910400390625,1.0,0.703315258026123,0.370643138885498,0.370643138885498,1.0,1.0,-3.603890419006348,1.003728270530701,2.6001620292663574,0.1873075813055038,0.8556067943572998,0.8556067943572998,0.0,259.152099609375,234.0,71021.7109375,0.0,4264.7060546875,1.0,278.1576843261719,282.93145751953125,298.6937255859375,303.32421875,293.1499938964844,293.1499938964844,278.45001220703125,38474.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864595293998718,1.0,0.0,0.0,3.55554461479187,3.555568218231201,8.435397944595024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.916015625,0.0,1448.6328125,1895.4371337890625,0.0,3277.08203125,0.8864374160766602,1.0,0.0,3.0,1.0,0.0
18029580,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7773805260658264,0.3851604461669922,0.3513586223125458,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9053024649620056,0.6155953407287598,0.5862131714820862,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.926000952720642,0.655214786529541,0.4596617221832275,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.835015058517456,0.4806933104991913,0.4596780240535736,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6736261248588562,0.2477674633264541,1.1413569450378418,285.0032653808594,284.95001220703125,299.23980712890625,295.69110107421875,297.7697448730469,295.20037841796875,285.00164794921875,1.0,0.698696494102478,0.370164006948471,0.370164006948471,1.0,1.0,-3.6009180545806885,1.001267433166504,2.599650621414185,0.1854903697967529,0.931230902671814,0.931230902671814,0.0,250.4424285888672,234.0,70320.6015625,0.0,4203.2177734375,1.0,278.4271850585937,283.04376220703125,298.66131591796875,303.1483154296875,293.1499938964844,293.1499938964844,278.45001220703125,33526.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797187209129333,1.0,0.0,0.0,3.640661239624024,3.6406848430633545,8.844104399940989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.6650390625,0.0,1504.3468017578125,1895.4371337890625,0.0,3213.9443359375,0.9014491438865662,1.0,0.0,3.0,1.0,0.0
18029640,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7801070213317871,0.3851195573806762,0.3512352108955383,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9086079597473145,0.6153700947761536,0.5859072208404541,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9302451610565186,0.6560248732566833,0.4601665437221527,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8377358317375183,0.4806883633136749,0.4595658779144287,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.676139235496521,0.2478793859481811,1.1412452459335327,284.9935913085937,284.95001220703125,299.2462463378906,295.694580078125,297.77227783203125,295.2018737792969,284.9927978515625,1.0,0.6969545483589172,0.3699776530265808,0.3699776530265808,1.0,1.0,-3.6007401943206787,1.00062358379364,2.600116729736328,0.1849312037229538,0.933719277381897,0.933719277381897,0.0,246.9402313232422,222.0,70386.109375,0.0,4181.2109375,1.0,278.4416809082031,283.0371398925781,298.6747436523437,303.1861267089844,293.1499938964844,293.1499938964844,278.1499938964844,33768.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793056011199951,1.0,0.0,0.0,3.661509275436402,3.661532878875733,8.945683589445252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.1650390625,0.0,1529.2613525390625,1895.4371337890625,0.0,3210.07275390625,0.9063094854354858,1.0,0.0,3.0,1.0,0.0
18029700,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7847424149513245,0.3846484422683716,0.350824236869812,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9144713282585144,0.6145484447479248,0.585160493850708,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9374998211860656,0.656966507434845,0.4608712494373321,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.842434823513031,0.4803469479084015,0.4592153429985046,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6804899573326111,0.2479018568992614,1.140755295753479,284.8762512207031,284.95001220703125,299.2587280273437,295.7013854980469,297.7743225097656,295.20086669921875,284.8762512207031,1.0,0.6937996745109558,0.3696449100971222,0.3696449100971222,1.0,1.0,-3.599191188812256,0.9990733861923218,2.600117921829224,0.1838797032833099,0.8498789668083191,0.8498789668083191,0.0,240.965576171875,222.0,71169.28125,0.0,4140.38134765625,1.0,278.1976013183594,282.9042053222656,298.7248840332031,303.4079895019531,293.1499938964844,293.1499938964844,278.1499938964844,38212.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840686082839966,1.0,0.0,0.0,3.615435838699341,3.61545991897583,8.721970061742468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.833984375,0.0,1511.44873046875,1895.4371337890625,0.0,3254.69677734375,0.897020161151886,1.0,0.0,3.0,1.0,0.0
18029760,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7889828085899353,0.3841257989406585,0.3501144647598266,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9200624227523804,0.6136537790298462,0.5840744972229004,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9441967010498048,0.657869279384613,0.4612885415554046,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8468388915061951,0.4799270331859588,0.4585888981819153,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6845420598983765,0.2478552460670471,1.1395388841629028,284.9104919433594,284.95001220703125,299.2724914550781,295.7088928222656,297.7760314941406,295.1988220214844,284.9111328125,1.0,0.6905041337013245,0.3693371713161468,0.3693371713161468,1.0,1.0,-3.5953173637390137,0.9968505501747132,2.5984668731689453,0.1826178878545761,0.8543075323104858,0.8543075323104858,0.0,235.32276916503903,210.0,70867.1328125,0.0,4095.529541015625,1.0,278.157958984375,282.9335632324219,298.7190246582031,303.33819580078125,293.1499938964844,293.1499938964844,278.45001220703125,38438.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846067190170288,1.0,0.0,0.0,3.54643988609314,3.546463251113892,8.392250947508728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.1552734375,0.0,1438.705322265625,1895.4371337890625,0.0,3259.736328125,0.8843733072280884,1.0,0.0,3.0,1.0,0.0
18029820,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7997891902923584,0.3840466439723968,0.3493936955928802,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9342201352119446,0.6128848195075989,0.5826544761657715,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9598198533058168,0.6608752608299255,0.4628283679485321,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8579431772232056,0.4799138903617859,0.4579113125801086,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6945456266403198,0.248238056898117,1.1384233236312866,284.9938659667969,284.95001220703125,299.3034362792969,295.7257385253906,297.7875671386719,295.2045288085937,284.9930725097656,1.0,0.6840711236000061,0.3687216341495514,0.3687216341495514,1.0,1.0,-3.5924291610717773,0.9939879179000854,2.598441362380981,0.1804652065038681,0.932457447052002,0.932457447052002,0.0,223.08953857421875,198.0,70267.7265625,0.0,4012.92578125,1.0,278.4416198730469,283.038330078125,298.7056579589844,303.2079772949219,293.1499938964844,293.1499938964844,278.1499938964844,33724.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774014711380005,1.0,0.0,0.0,3.654371500015259,3.654395341873169,8.91084141585452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.8310546875,0.0,1520.9913330078125,1895.4371337890625,0.0,3192.2236328125,0.9046759009361268,1.0,0.0,3.0,1.0,0.0
18029880,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7997891902923584,0.3840466439723968,0.3493936955928802,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9342201352119446,0.6128848195075989,0.5826544761657715,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9598198533058168,0.6608752608299255,0.4628283679485321,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8579431772232056,0.4799138903617859,0.4579113125801086,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6945456266403198,0.248238056898117,1.1384233236312866,284.9938659667969,284.95001220703125,299.3034362792969,295.7257385253906,297.7875671386719,295.2045288085937,284.9930725097656,1.0,0.6840711236000061,0.3687216341495514,0.3687216341495514,1.0,1.0,-3.5924291610717773,0.9939879179000854,2.598441362380981,0.1804652065038681,0.932457447052002,0.932457447052002,0.0,223.08953857421875,198.0,70267.7265625,0.0,4012.92578125,1.0,278.4416198730469,283.038330078125,298.7056579589844,303.2079772949219,293.1499938964844,293.1499938964844,278.1499938964844,33724.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774014711380005,1.0,0.0,0.0,3.654371500015259,3.654395341873169,8.91084141585452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.8310546875,0.0,1520.9913330078125,1895.4371337890625,0.0,3192.2236328125,0.9046759009361268,1.0,0.0,3.0,1.0,0.0
18029940,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8105781078338623,0.3830840587615967,0.348294198513031,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9484034776687622,0.6111951470375061,0.5808384418487549,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9743207693099976,0.6627397537231445,0.4639592170715332,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8695857524871826,0.4791715145111084,0.456946462392807,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7047936320304871,0.2482447922229766,1.1368423700332642,284.9106750488281,284.95001220703125,299.33837890625,295.7447509765625,297.7935485839844,295.20123291015625,284.910888671875,1.0,0.6775513887405396,0.3681060969829559,0.3681060969829559,1.0,1.0,-3.5872278213500977,0.9903724789619446,2.596855401992798,0.1782908290624618,0.8533321619033813,0.8533321619033813,0.0,211.46778869628903,186.0,70783.0078125,0.0,3928.232421875,1.0,278.15826416015625,282.9339599609375,298.75445556640625,303.3666381835937,293.1499938964844,293.1499938964844,278.45001220703125,38298.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826650381088257,1.0,0.0,0.0,3.5425150394439697,3.5425384044647217,8.373687023777165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.09375,0.0,1433.5301513671875,1895.4371337890625,0.0,3241.551025390625,0.8833251595497131,1.0,0.0,3.0,1.0,0.0
18030000,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8105781078338623,0.3830840587615967,0.348294198513031,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9484034776687622,0.6111951470375061,0.5808384418487549,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9743207693099976,0.6627397537231445,0.4639592170715332,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8695857524871826,0.4791715145111084,0.456946462392807,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7047936320304871,0.2482447922229766,1.1368423700332642,284.9106750488281,284.95001220703125,299.33837890625,295.7447509765625,297.7935485839844,295.20123291015625,284.910888671875,1.0,0.6775513887405396,0.3681060969829559,0.3681060969829559,1.0,1.0,-3.5872278213500977,0.9903724789619446,2.596855401992798,0.1782908290624618,0.8533321619033813,0.8533321619033813,0.0,211.46778869628903,186.0,70783.0078125,0.0,3928.232421875,1.0,278.15826416015625,282.9339599609375,298.75445556640625,303.3666381835937,293.1499938964844,293.1499938964844,278.45001220703125,38298.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826650381088257,1.0,0.0,0.0,3.5425150394439697,3.5425384044647217,8.373687023777165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.09375,0.0,1433.5301513671875,1895.4371337890625,0.0,3241.551025390625,0.8833251595497131,1.0,0.0,3.0,1.0,0.0
18030060,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8230043649673462,0.3830282390117645,0.3475990295410156,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9645565152168274,0.6104429364204407,0.5794398188591003,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9895296096801758,0.6657677292823792,0.4655174314975738,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8839724063873291,0.4791728258132934,0.4562859535217285,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.716623842716217,0.2486555725336074,1.1358587741851809,284.9942321777344,284.95001220703125,299.3766784667969,295.7655334472656,297.80712890625,295.2068786621094,284.9934387207031,1.0,0.6710531711578369,0.3675426244735718,0.3675426244735718,1.0,1.0,-3.5845980644226074,0.987751841545105,2.596846103668213,0.1763533055782318,0.9317877292633056,0.9317877292633056,0.0,199.22393798828125,189.0,70191.890625,0.0,3846.537353515625,1.0,278.44158935546875,283.0390014648437,298.745361328125,303.2420349121094,293.1499938964844,293.1499938964844,278.1499938964844,33689.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754579424858093,1.0,0.0,0.0,3.649883270263672,3.649906873703003,8.888965794540127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.1044921875,0.0,1515.7540283203125,1895.4371337890625,0.0,3174.0009765625,0.903640866279602,1.0,0.0,3.0,1.0,0.0
18030120,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8230043649673462,0.3830282390117645,0.3475990295410156,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9645565152168274,0.6104429364204407,0.5794398188591003,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9895296096801758,0.6657677292823792,0.4655174314975738,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8839724063873291,0.4791728258132934,0.4562859535217285,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.716623842716217,0.2486555725336074,1.1358587741851809,284.9942321777344,284.95001220703125,299.3766784667969,295.7655334472656,297.80712890625,295.2068786621094,284.9934387207031,1.0,0.6710531711578369,0.3675426244735718,0.3675426244735718,1.0,1.0,-3.5845980644226074,0.987751841545105,2.596846103668213,0.1763533055782318,0.9317877292633056,0.9317877292633056,0.0,199.22393798828125,189.0,70191.890625,0.0,3846.537353515625,1.0,278.44158935546875,283.0390014648437,298.745361328125,303.2420349121094,293.1499938964844,293.1499938964844,278.1499938964844,33689.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754579424858093,1.0,0.0,0.0,3.649883270263672,3.649906873703003,8.888965794540127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.1044921875,0.0,1515.7540283203125,1895.4371337890625,0.0,3174.0009765625,0.903640866279602,1.0,0.0,3.0,1.0,0.0
18030180,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8276301622390747,0.3820720613002777,0.3467671573162079,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9702585935592652,0.6087642908096313,0.5779048800468445,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9954971075057985,0.6676359176635742,0.4668528735637665,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8897138833999634,0.478436529636383,0.4555986225605011,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7212435007095337,0.2486757189035415,1.1356379985809326,284.9123840332031,284.95001220703125,299.41766357421875,295.7876281738281,297.81475830078125,295.203369140625,284.91259765625,1.0,0.6686656475067139,0.3669791221618652,0.3669791221618652,1.0,1.0,-3.582268714904785,0.985226273536682,2.597042322158813,0.1745999306440353,0.8542370200157166,0.8542370200157166,0.0,194.50311279296875,192.0,70768.3125,0.0,3811.735107421875,1.0,278.1583251953125,282.93505859375,298.797607421875,303.4073181152344,293.1499938964844,293.1499938964844,278.45001220703125,38193.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807748556137085,1.0,0.0,0.0,3.541172981262207,3.541196346282959,8.367343298232299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.17578125,0.0,1431.3541259765625,1895.4371337890625,0.0,3223.842041015625,0.8829704523086548,1.0,0.0,3.0,1.0,0.0
18030240,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8276301622390747,0.3820720613002777,0.3467671573162079,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9702585935592652,0.6087642908096313,0.5779048800468445,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9954971075057985,0.6676359176635742,0.4668528735637665,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8897138833999634,0.478436529636383,0.4555986225605011,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7212435007095337,0.2486757189035415,1.1356379985809326,284.9123840332031,284.95001220703125,299.41766357421875,295.7876281738281,297.81475830078125,295.203369140625,284.91259765625,1.0,0.6686656475067139,0.3669791221618652,0.3669791221618652,1.0,1.0,-3.582268714904785,0.985226273536682,2.597042322158813,0.1745999306440353,0.8542370200157166,0.8542370200157166,0.0,194.50311279296875,192.0,70768.3125,0.0,3811.735107421875,1.0,278.1583251953125,282.93505859375,298.797607421875,303.4073181152344,293.1499938964844,293.1499938964844,278.45001220703125,38193.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807748556137085,1.0,0.0,0.0,3.541172981262207,3.541196346282959,8.367343298232299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.17578125,0.0,1431.3541259765625,1895.4371337890625,0.0,3223.842041015625,0.8829704523086548,1.0,0.0,3.0,1.0,0.0
