time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8284139037132263,0.3819831907749176,0.3464509844779968,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9711381793022156,0.6083280444145203,0.5772359371185303,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.99687659740448,0.6691036224365234,0.4676333963871002,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8907395601272583,0.4783743619918823,0.455325037240982,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7221482396125793,0.2488255202770233,1.1356867551803589,285.0158996582031,284.95001220703125,299.43896484375,295.7990417480469,297.82159423828125,295.2054443359375,285.01580810546875,1.0,0.6682067513465881,0.3666974008083343,0.3666974008083343,1.0,1.0,-3.581745386123657,0.9841741323471068,2.5975711345672607,0.1736885607242584,0.9286632537841796,0.9286632537841796,0.0,193.6044006347656,192.0,70045.8125,0.0,3804.9248046875,1.0,278.399169921875,283.05401611328125,298.7673645019531,303.2123718261719,293.1499938964844,293.1499938964844,278.45001220703125,33871.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752806782722473,1.0,0.0,0.0,3.5936713218688965,3.5936944484710693,8.617275852884632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.7919921875,0.0,1455.7191162109375,1895.4371337890625,0.0,3172.3388671875,0.8926632404327393,1.0,0.0,3.0,1.0,0.0
18030360,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8291376233100891,0.3819513916969299,0.3464212119579315,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9718567728996276,0.6079717874526978,0.5768925547599792,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9981164932250975,0.6706245541572571,0.468687355518341,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8916230797767639,0.4783926010131836,0.4553214609622955,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7229614853858948,0.2490401566028595,1.1364916563034058,284.99627685546875,284.95001220703125,299.4606628417969,295.8106384277344,297.8291015625,295.20831298828125,284.9950866699219,1.0,0.6682129502296448,0.3664097785949707,0.3664097785949707,1.0,1.0,-3.583525896072388,0.9838400483131408,2.599685907363892,0.1730398833751678,0.9343693852424622,0.9343693852424622,0.0,193.0566864013672,195.0,70262.125,0.0,3806.096923828125,1.0,278.4424743652344,283.038818359375,298.7907409667969,303.29058837890625,293.1499938964844,293.1499938964844,278.1499938964844,33495.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737143874168396,1.0,0.0,0.0,3.654884815216065,3.654908418655396,8.913344231586962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.3291015625,0.0,1519.8450927734375,1895.4371337890625,0.0,3157.650390625,0.9043763875961304,1.0,0.0,3.0,1.0,0.0
18030420,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8272678256034851,0.3808816373348236,0.3457215428352356,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9694635272026062,0.606206476688385,0.5755242109298706,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.99760502576828,0.6723931431770325,0.470148891210556,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8896653652191162,0.4775649309158325,0.4547934234142303,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7218747138977051,0.2489631623029709,1.1369811296463013,284.91290283203125,284.95001220703125,299.5050048828125,295.83416748046875,297.8367614746094,295.20367431640625,284.9135437011719,1.0,0.6687136292457581,0.3658345937728882,0.3658345937728882,1.0,1.0,-3.582759380340576,0.9817745089530944,2.600985050201416,0.17146897315979,0.8565934300422668,0.8565934300422668,0.0,194.19483947753903,198.0,70872.5703125,0.0,3811.124267578125,1.0,278.1578063964844,282.9334411621094,298.84576416015625,303.46258544921875,293.1499938964844,293.1499938964844,278.45001220703125,38208.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793706297874451,1.0,0.0,0.0,3.546782255172729,3.546805620193481,8.393872121814638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.494140625,0.0,1437.3927001953125,1895.4371337890625,0.0,3210.681884765625,0.8842934966087341,1.0,0.0,3.0,1.0,0.0
18030480,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8272678256034851,0.3808816373348236,0.3457215428352356,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9694635272026062,0.606206476688385,0.5755242109298706,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.99760502576828,0.6723931431770325,0.470148891210556,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8896653652191162,0.4775649309158325,0.4547934234142303,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7218747138977051,0.2489631623029709,1.1369811296463013,284.91290283203125,284.95001220703125,299.5050048828125,295.83416748046875,297.8367614746094,295.20367431640625,284.9135437011719,1.0,0.6687136292457581,0.3658345937728882,0.3658345937728882,1.0,1.0,-3.582759380340576,0.9817745089530944,2.600985050201416,0.17146897315979,0.8565934300422668,0.8565934300422668,0.0,194.19483947753903,198.0,70872.5703125,0.0,3811.124267578125,1.0,278.1578063964844,282.9334411621094,298.84576416015625,303.46258544921875,293.1499938964844,293.1499938964844,278.45001220703125,38208.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793706297874451,1.0,0.0,0.0,3.546782255172729,3.546805620193481,8.393872121814638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.494140625,0.0,1437.3927001953125,1895.4371337890625,0.0,3210.681884765625,0.8842934966087341,1.0,0.0,3.0,1.0,0.0
18030540,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8253012299537659,0.3806717991828918,0.3454023897647857,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9667730927467346,0.6053382754325867,0.5745555758476257,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9969370365142822,0.6753056049346924,0.4720198810100555,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8874551653862,0.477441668510437,0.4545561075210571,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7205489873886108,0.2492386549711227,1.13798189163208,284.9972839355469,284.95001220703125,299.54998779296875,295.8578186035156,297.8509826660156,295.207763671875,284.9964904785156,1.0,0.6697787046432495,0.3652593791484833,0.3652593791484833,1.0,1.0,-3.584371566772461,0.9804779887199402,2.603893518447876,0.1699363440275192,0.9373036026954652,0.9373036026954652,0.0,195.77821350097656,201.0,70377.6640625,0.0,3824.931884765625,1.0,278.441650390625,283.0374450683594,298.8394470214844,303.3472900390625,293.1499938964844,293.1499938964844,278.1499938964844,33539.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872497022151947,1.0,0.0,0.0,3.660906791687012,3.660930395126343,8.94274023721664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.4208984375,0.0,1526.8719482421875,1895.4371337890625,0.0,3146.232666015625,0.9060162305831908,1.0,0.0,3.0,1.0,0.0
18030600,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8253012299537659,0.3806717991828918,0.3454023897647857,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9667730927467346,0.6053382754325867,0.5745555758476257,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9969370365142822,0.6753056049346924,0.4720198810100555,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8874551653862,0.477441668510437,0.4545561075210571,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7205489873886108,0.2492386549711227,1.13798189163208,284.9972839355469,284.95001220703125,299.54998779296875,295.8578186035156,297.8509826660156,295.207763671875,284.9964904785156,1.0,0.6697787046432495,0.3652593791484833,0.3652593791484833,1.0,1.0,-3.584371566772461,0.9804779887199402,2.603893518447876,0.1699363440275192,0.9373036026954652,0.9373036026954652,0.0,195.77821350097656,201.0,70377.6640625,0.0,3824.931884765625,1.0,278.441650390625,283.0374450683594,298.8394470214844,303.3472900390625,293.1499938964844,293.1499938964844,278.1499938964844,33539.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872497022151947,1.0,0.0,0.0,3.660906791687012,3.660930395126343,8.94274023721664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.4208984375,0.0,1526.8719482421875,1895.4371337890625,0.0,3146.232666015625,0.9060162305831908,1.0,0.0,3.0,1.0,0.0
18030660,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8216443061828613,0.37953782081604,0.344696044921875,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9620025753974916,0.6035189628601074,0.5731903314590454,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9946844577789308,0.6770052313804626,0.4734664857387543,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8834060430526733,0.4765546917915344,0.4540275037288666,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7178533673286438,0.2490899562835693,1.138424515724182,284.9120788574219,284.95001220703125,299.5950012207031,295.88116455078125,297.8582458496094,295.2025451660156,284.9127197265625,1.0,0.6710507869720459,0.3646518588066101,0.3646518588066101,1.0,1.0,-3.5835251808166504,0.9782865047454834,2.605238676071167,0.1682632565498352,0.8581038117408752,0.8581038117408752,0.0,198.5297241210937,204.0,70995.5078125,0.0,3839.628662109375,1.0,278.15771484375,282.9300842285156,298.8931884765625,303.5189514160156,293.1499938964844,293.1499938964844,278.45001220703125,38216.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781924247741699,1.0,0.0,0.0,3.5553555488586426,3.5553791522979736,8.434500387011212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.8271484375,0.0,1446.5531005859375,1895.4371337890625,0.0,3199.63818359375,0.8861957788467407,1.0,0.0,3.0,1.0,0.0
18030720,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8216443061828613,0.37953782081604,0.344696044921875,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9620025753974916,0.6035189628601074,0.5731903314590454,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9946844577789308,0.6770052313804626,0.4734664857387543,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8834060430526733,0.4765546917915344,0.4540275037288666,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7178533673286438,0.2490899562835693,1.138424515724182,284.9120788574219,284.95001220703125,299.5950012207031,295.88116455078125,297.8582458496094,295.2025451660156,284.9127197265625,1.0,0.6710507869720459,0.3646518588066101,0.3646518588066101,1.0,1.0,-3.5835251808166504,0.9782865047454834,2.605238676071167,0.1682632565498352,0.8581038117408752,0.8581038117408752,0.0,198.5297241210937,204.0,70995.5078125,0.0,3839.628662109375,1.0,278.15771484375,282.9300842285156,298.8931884765625,303.5189514160156,293.1499938964844,293.1499938964844,278.45001220703125,38216.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781924247741699,1.0,0.0,0.0,3.5553555488586426,3.5553791522979736,8.434500387011212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.8271484375,0.0,1446.5531005859375,1895.4371337890625,0.0,3199.63818359375,0.8861957788467407,1.0,0.0,3.0,1.0,0.0
18030780,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8192550539970398,0.3793512284755707,0.3443740606307983,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9587121605873108,0.6028083562850952,0.5723463296890259,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9933428764343262,0.6793369054794312,0.4749058485031128,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8807236552238464,0.4764299690723419,0.4537752866744995,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7160382270812988,0.249264508485794,1.1389838457107544,285.0031433105469,284.95001220703125,299.63055419921875,295.8993835449219,297.86932373046875,295.2057189941406,285.0020446777344,1.0,0.6721698641777039,0.3641658723354339,0.3641658723354339,1.0,1.0,-3.584214925765991,0.9769752025604248,2.6072397232055664,0.1668679863214492,0.936418354511261,0.936418354511261,0.0,200.5038909912109,204.0,70407.703125,0.0,3853.491455078125,1.0,278.4329528808594,283.0396423339844,298.87384033203125,303.3714599609375,293.1499938964844,293.1499938964844,278.45001220703125,33389.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715153336524963,1.0,0.0,0.0,3.652973890304565,3.652997493743897,8.904026458367298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.29296875,0.0,1516.9310302734375,1895.4371337890625,0.0,3137.025146484375,0.9039825797080994,1.0,0.0,3.0,1.0,0.0
18030840,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8188027143478394,0.3792848587036133,0.3443642854690552,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9580520391464232,0.6026173830032349,0.5722176432609558,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.993131935596466,0.6798834800720215,0.4753329157829284,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8802104592323303,0.4763947129249573,0.4537827670574188,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7157078385353088,0.2493151277303695,1.1393309831619265,284.99725341796875,284.95001220703125,299.63934326171875,295.9038391113281,297.8719482421875,295.20635986328125,284.9964599609375,1.0,0.6724982857704163,0.3640443682670593,0.3640443682670593,1.0,1.0,-3.584989547729492,0.9768374562263488,2.608152151107788,0.1666100323200225,0.93916916847229,0.93916916847229,0.0,200.94796752929688,207.0,70484.28125,0.0,3858.18798828125,1.0,278.44171142578125,283.03497314453125,298.8857727050781,303.4017028808594,293.1499938964844,293.1499938964844,278.1499938964844,33556.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713817596435547,1.0,0.0,0.0,3.668503761291504,3.668527603149414,8.97989480108663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.9951171875,0.0,1535.4752197265625,1895.4371337890625,0.0,3135.771728515625,0.9077348709106444,1.0,0.0,3.0,1.0,0.0
18030900,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8171606063842773,0.3787363469600677,0.3441575467586517,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9557854533195496,0.6017411351203918,0.571704089641571,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9921247363090516,0.6807417273521423,0.4762032926082611,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8784037828445435,0.4759843945503235,0.4536556601524353,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7144775986671448,0.2492630034685135,1.1398890018463137,284.8781433105469,284.95001220703125,299.6610412597656,295.9147644042969,297.8755798339844,295.2041320800781,284.8778381347656,1.0,0.6732893586158752,0.3637405931949615,0.3637405931949615,1.0,1.0,-3.585695743560791,0.9760976433753968,2.609598159790039,0.1659051477909088,0.8552080988883972,0.8552080988883972,0.0,202.35162353515625,207.0,71346.96875,0.0,3868.586181640625,1.0,278.1973571777344,282.899169921875,298.9402770996094,303.6336669921875,293.1499938964844,293.1499938964844,278.1499938964844,37894.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763554096221924,1.0,0.0,0.0,3.628734588623047,3.628758668899536,8.78625257882959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.146484375,0.0,1523.728271484375,1895.4371337890625,0.0,3182.416259765625,0.8997856378555298,1.0,0.0,3.0,1.0,0.0
18030960,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8147657513618469,0.3781183362007141,0.3436451554298401,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9526039361953736,0.6007766723632812,0.5708492398262024,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9904184937477112,0.6815411448478699,0.4767662286758423,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8758332133293152,0.4754819869995117,0.4532467722892761,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7126070261001587,0.2491286695003509,1.1396780014038086,284.9114685058594,284.95001220703125,299.6823425292969,295.9253845214844,297.8784484863281,295.2009582519531,284.91229248046875,1.0,0.6739539504051208,0.3634564876556396,0.3634564876556396,1.0,1.0,-3.583984375,0.9746482372283936,2.6093361377716064,0.1649708598852157,0.859260082244873,0.859260082244873,0.0,204.129135131836,210.0,71091.5234375,0.0,3875.102783203125,1.0,278.1578063964844,282.9273986816406,298.9377136230469,303.5713195800781,293.1499938964844,293.1499938964844,278.45001220703125,38265.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877123236656189,1.0,0.0,0.0,3.5620601177215576,3.5620837211608887,8.466341796520283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.8505859375,0.0,1454.0592041015625,1895.4371337890625,0.0,3189.61474609375,0.887736439704895,1.0,0.0,3.0,1.0,0.0
18031020,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.81172776222229,0.3778397142887115,0.3432963192462921,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9483070373535156,0.5998587608337402,0.5698678493499756,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9886412620544434,0.6843913793563843,0.4786165654659271,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8725442886352539,0.4753033518791199,0.4529910683631897,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7102370262145996,0.249327078461647,1.1404941082000732,284.99725341796875,284.95001220703125,299.7232971191406,295.9454650878906,297.89117431640625,295.2047119140625,284.9964599609375,1.0,0.6754819750785828,0.3628882169723511,0.3628882169723511,1.0,1.0,-3.5852761268615723,0.9732648134231568,2.612011432647705,0.1634120494127273,0.9406062364578248,0.9406062364578248,0.0,206.7700653076172,213.0,70568.8515625,0.0,3894.60009765625,1.0,278.4417724609375,283.0327453613281,298.9278564453125,303.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,33576.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704111576080322,1.0,0.0,0.0,3.6747288703918457,3.674752712249756,9.010396411213152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.7294921875,0.0,1542.599853515625,1895.4371337890625,0.0,3126.66748046875,0.9091498255729676,1.0,0.0,3.0,1.0,0.0
18031080,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.81172776222229,0.3778397142887115,0.3432963192462921,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9483070373535156,0.5998587608337402,0.5698678493499756,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9886412620544434,0.6843913793563843,0.4786165654659271,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8725442886352539,0.4753033518791199,0.4529910683631897,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7102370262145996,0.249327078461647,1.1404941082000732,284.99725341796875,284.95001220703125,299.7232971191406,295.9454650878906,297.89117431640625,295.2047119140625,284.9964599609375,1.0,0.6754819750785828,0.3628882169723511,0.3628882169723511,1.0,1.0,-3.5852761268615723,0.9732648134231568,2.612011432647705,0.1634120494127273,0.9406062364578248,0.9406062364578248,0.0,206.7700653076172,213.0,70568.8515625,0.0,3894.60009765625,1.0,278.4417724609375,283.0327453613281,298.9278564453125,303.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,33576.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704111576080322,1.0,0.0,0.0,3.6747288703918457,3.674752712249756,9.010396411213152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.7294921875,0.0,1542.599853515625,1895.4371337890625,0.0,3126.66748046875,0.9091498255729676,1.0,0.0,3.0,1.0,0.0
18031140,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8075811862945557,0.3766491413116455,0.3425601124763489,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9427016377449036,0.5980035066604614,0.5684904456138611,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9858054518699646,0.6860056519508362,0.4800256192684173,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8682820200920105,0.4743723571300506,0.4524429440498352,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7069955468177795,0.2491173148155212,1.1407581567764282,284.91082763671875,284.95001220703125,299.7616271972656,295.963623046875,297.89630126953125,295.19921875,284.9115295410156,1.0,0.67696613073349,0.3623199760913849,0.3623199760913849,1.0,1.0,-3.5840957164764404,0.9710849523544312,2.613010883331299,0.1618095487356186,0.8599969744682312,0.8599969744682312,0.0,210.0662384033203,216.0,71168.46875,0.0,3911.76025390625,1.0,278.1576232910156,282.924560546875,298.9764099121094,303.61651611328125,293.1499938964844,293.1499938964844,278.45001220703125,38272.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762539029121399,1.0,0.0,0.0,3.567967653274536,3.567991256713867,8.494446888107632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.1669921875,0.0,1460.428955078125,1895.4371337890625,0.0,3181.464599609375,0.8890337347984314,1.0,0.0,3.0,1.0,0.0
18031200,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8075811862945557,0.3766491413116455,0.3425601124763489,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9427016377449036,0.5980035066604614,0.5684904456138611,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9858054518699646,0.6860056519508362,0.4800256192684173,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8682820200920105,0.4743723571300506,0.4524429440498352,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7069955468177795,0.2491173148155212,1.1407581567764282,284.91082763671875,284.95001220703125,299.7616271972656,295.963623046875,297.89630126953125,295.19921875,284.9115295410156,1.0,0.67696613073349,0.3623199760913849,0.3623199760913849,1.0,1.0,-3.5840957164764404,0.9710849523544312,2.613010883331299,0.1618095487356186,0.8599969744682312,0.8599969744682312,0.0,210.0662384033203,216.0,71168.46875,0.0,3911.76025390625,1.0,278.1576232910156,282.924560546875,298.9764099121094,303.61651611328125,293.1499938964844,293.1499938964844,278.45001220703125,38272.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762539029121399,1.0,0.0,0.0,3.567967653274536,3.567991256713867,8.494446888107632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.1669921875,0.0,1460.428955078125,1895.4371337890625,0.0,3181.464599609375,0.8890337347984314,1.0,0.0,3.0,1.0,0.0
18031260,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8044570684432983,0.3763489425182342,0.3421940207481384,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9383601546287536,0.5970717072486877,0.5674983859062195,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9839845299720764,0.6888229250907898,0.4818539023399353,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8651189804077148,0.4741779267787933,0.4521743953227997,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7045886516571045,0.2492972612380981,1.1414982080459597,284.9971008300781,284.95001220703125,299.79656982421875,295.9795227050781,297.9073791503906,295.2029724121094,284.99627685546875,1.0,0.6784951686859131,0.3617927134037018,0.3617927134037018,1.0,1.0,-3.5852205753326416,0.9697713255882264,2.6154494285583496,0.1603415161371231,0.941463589668274,0.941463589668274,0.0,212.7646026611328,219.0,70622.8828125,0.0,3931.192626953125,1.0,278.4418029785156,283.03076171875,298.9625549316406,303.4908447265625,293.1499938964844,293.1499938964844,278.1499938964844,33600.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696660995483398,1.0,0.0,0.0,3.6791584491729736,3.679182291030884,9.032132197717146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.2724609375,0.0,1547.7568359375,1895.4371337890625,0.0,3119.678466796875,0.910161316394806,1.0,0.0,3.0,1.0,0.0
18031320,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8044570684432983,0.3763489425182342,0.3421940207481384,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9383601546287536,0.5970717072486877,0.5674983859062195,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9839845299720764,0.6888229250907898,0.4818539023399353,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8651189804077148,0.4741779267787933,0.4521743953227997,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7045886516571045,0.2492972612380981,1.1414982080459597,284.9971008300781,284.95001220703125,299.79656982421875,295.9795227050781,297.9073791503906,295.2029724121094,284.99627685546875,1.0,0.6784951686859131,0.3617927134037018,0.3617927134037018,1.0,1.0,-3.5852205753326416,0.9697713255882264,2.6154494285583496,0.1603415161371231,0.941463589668274,0.941463589668274,0.0,212.7646026611328,219.0,70622.8828125,0.0,3931.192626953125,1.0,278.4418029785156,283.03076171875,298.9625549316406,303.4908447265625,293.1499938964844,293.1499938964844,278.1499938964844,33600.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696660995483398,1.0,0.0,0.0,3.6791584491729736,3.679182291030884,9.032132197717146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.2724609375,0.0,1547.7568359375,1895.4371337890625,0.0,3119.678466796875,0.910161316394806,1.0,0.0,3.0,1.0,0.0
18031380,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8003076314926147,0.375137597322464,0.3414411842823028,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9328113794326782,0.5952039957046509,0.5661112666130066,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9811246991157532,0.6903890371322632,0.4832335114479065,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8610730171203613,0.4732311069965362,0.4516134858131408,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7014281749725342,0.2490700036287307,1.14169180393219,284.9103088378906,284.95001220703125,299.8275146484375,295.9927673339844,297.91046142578125,295.1973876953125,284.9110107421875,1.0,0.6799671649932861,0.3612654209136963,0.3612654209136963,1.0,1.0,-3.5838732719421387,0.9676676392555236,2.6162054538726807,0.1588342636823654,0.8603114485740662,0.8603114485740662,0.0,216.0896148681641,222.0,71205.7109375,0.0,3948.08544921875,1.0,278.1575927734375,282.9224853515625,299.0061950683594,303.6508178710937,293.1499938964844,293.1499938964844,278.45001220703125,38306.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756405711174011,1.0,0.0,0.0,3.571329116821289,3.57135272026062,8.510459679200721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.0458984375,0.0,1464.281005859375,1895.4371337890625,0.0,3175.71337890625,0.8898043632507324,1.0,0.0,3.0,1.0,0.0
18031440,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8003076314926147,0.375137597322464,0.3414411842823028,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9328113794326782,0.5952039957046509,0.5661112666130066,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9811246991157532,0.6903890371322632,0.4832335114479065,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8610730171203613,0.4732311069965362,0.4516134858131408,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7014281749725342,0.2490700036287307,1.14169180393219,284.9103088378906,284.95001220703125,299.8275146484375,295.9927673339844,297.91046142578125,295.1973876953125,284.9110107421875,1.0,0.6799671649932861,0.3612654209136963,0.3612654209136963,1.0,1.0,-3.5838732719421387,0.9676676392555236,2.6162054538726807,0.1588342636823654,0.8603114485740662,0.8603114485740662,0.0,216.0896148681641,222.0,71205.7109375,0.0,3948.08544921875,1.0,278.1575927734375,282.9224853515625,299.0061950683594,303.6508178710937,293.1499938964844,293.1499938964844,278.45001220703125,38306.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756405711174011,1.0,0.0,0.0,3.571329116821289,3.57135272026062,8.510459679200721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.0458984375,0.0,1464.281005859375,1895.4371337890625,0.0,3175.71337890625,0.8898043632507324,1.0,0.0,3.0,1.0,0.0
18031500,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7984406352043152,0.3749388754367828,0.3411056697368622,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9302759170532228,0.5946826338768005,0.5654482841491699,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9798856377601624,0.6917440891265869,0.4839873015880584,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8592489361763,0.4730778038501739,0.4513391852378845,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6999769806861877,0.249111995100975,1.141667366027832,285.014892578125,284.95001220703125,299.8412780761719,295.9982604980469,297.9145812988281,295.19873046875,285.0149841308594,1.0,0.6806588172912598,0.3610017895698547,0.3610017895698547,1.0,1.0,-3.583212614059448,0.9666262865066528,2.616586208343506,0.1579503864049911,0.935042142868042,0.935042142868042,0.0,217.6105499267578,222.0,70452.2109375,0.0,3955.7060546875,1.0,278.3998413085937,283.04266357421875,298.9697265625,303.4477844238281,293.1499938964844,293.1499938964844,278.45001220703125,33967.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704375624656677,1.0,0.0,0.0,3.6235389709472656,3.6235623359680176,8.761110734667454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.443359375,0.0,1488.830810546875,1895.4371337890625,0.0,3126.9150390625,0.8993808627128601,1.0,0.0,3.0,1.0,0.0
18031560,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7972550392150879,0.3748159408569336,0.3410509526729584,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9285432696342468,0.5942575931549072,0.5651005506515503,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.979293167591095,0.6931657791137695,0.4850270450115204,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8580644130706787,0.473020851612091,0.4513261616230011,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6990915536880493,0.2492342889308929,1.1423529386520386,284.9962463378906,284.95001220703125,299.853759765625,296.0029296875,297.91912841796875,295.2010803222656,284.9949951171875,1.0,0.6814749836921692,0.3607462644577026,0.3607462644577026,1.0,1.0,-3.584786891937256,0.9663140177726746,2.6184728145599365,0.1573486179113388,0.9413100481033324,0.9413100481033324,0.0,218.8097686767578,225.0,70641.2265625,0.0,3967.116455078125,1.0,278.4427185058594,283.0283508300781,298.986083984375,303.5178527832031,293.1499938964844,293.1499938964844,278.1499938964844,33562.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869171679019928,1.0,0.0,0.0,3.683276414871216,3.683300256729126,9.052361633621332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.25,0.0,1552.103759765625,1895.4371337890625,0.0,3115.04052734375,0.9108133912086488,1.0,0.0,3.0,1.0,0.0
18031620,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7932676076889038,0.3735828697681427,0.3402853012084961,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9231954216957092,0.5923757553100586,0.5637068748474121,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.976447343826294,0.694674015045166,0.486376017332077,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8542535305023193,0.4720579087734222,0.4507556557655334,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6960600018501282,0.2489916235208511,1.1424919366836548,284.9097595214844,284.95001220703125,299.8746643066406,296.0096435546875,297.9194030761719,295.1954040527344,284.9104919433594,1.0,0.6829251050949097,0.3602352440357208,0.3602352440357208,1.0,1.0,-3.583302021026612,0.9642185568809508,2.6190836429595947,0.155859425663948,0.8599568009376526,0.8599568009376526,0.0,222.1358184814453,228.0,71192.9140625,0.0,3983.643798828125,1.0,278.1575927734375,282.9210510253906,299.0239562988281,303.67022705078125,293.1499938964844,293.1499938964844,278.45001220703125,38354.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753551840782166,1.0,0.0,0.0,3.571704149246216,3.571727991104126,8.512247973158082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.275390625,0.0,1465.029296875,1895.4371337890625,0.0,3173.03759765625,0.8899233937263489,1.0,0.0,3.0,1.0,0.0
18031680,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7932676076889038,0.3735828697681427,0.3402853012084961,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9231954216957092,0.5923757553100586,0.5637068748474121,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.976447343826294,0.694674015045166,0.486376017332077,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8542535305023193,0.4720579087734222,0.4507556557655334,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6960600018501282,0.2489916235208511,1.1424919366836548,284.9097595214844,284.95001220703125,299.8746643066406,296.0096435546875,297.9194030761719,295.1954040527344,284.9104919433594,1.0,0.6829251050949097,0.3602352440357208,0.3602352440357208,1.0,1.0,-3.583302021026612,0.9642185568809508,2.6190836429595947,0.155859425663948,0.8599568009376526,0.8599568009376526,0.0,222.1358184814453,228.0,71192.9140625,0.0,3983.643798828125,1.0,278.1575927734375,282.9210510253906,299.0239562988281,303.67022705078125,293.1499938964844,293.1499938964844,278.45001220703125,38354.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753551840782166,1.0,0.0,0.0,3.571704149246216,3.571727991104126,8.512247973158082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.275390625,0.0,1465.029296875,1895.4371337890625,0.0,3173.03759765625,0.8899233937263489,1.0,0.0,3.0,1.0,0.0
18031740,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7903355360031128,0.3732349276542663,0.3398792147636413,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9191235303878784,0.5914093255996704,0.5626859068870544,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9746373891830444,0.6973946690559387,0.4881379008293152,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8514171838760376,0.4718293249607086,0.4504573941230774,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6938197016716003,0.249141052365303,1.143101453781128,284.99578857421875,284.95001220703125,299.8895263671875,296.0125427246094,297.9248962402344,295.19903564453125,284.99493408203125,1.0,0.6844092011451721,0.3597241938114166,0.3597241938114166,1.0,1.0,-3.584071159362793,0.962845504283905,2.621225595474243,0.15436352789402,0.9405224919319152,0.9405224919319152,0.0,224.8563842773437,231.0,70597.8359375,0.0,4002.30859375,1.0,278.4418334960937,283.027587890625,298.9974060058594,303.52899169921875,293.1499938964844,293.1499938964844,278.1499938964844,33674.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691380620002747,1.0,0.0,0.0,3.6803948879241934,3.680418729782105,9.038203643285668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.9775390625,0.0,1549.701904296875,1895.4371337890625,0.0,3114.72509765625,0.9104862213134766,1.0,0.0,3.0,1.0,0.0
18031800,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7903355360031128,0.3732349276542663,0.3398792147636413,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9191235303878784,0.5914093255996704,0.5626859068870544,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9746373891830444,0.6973946690559387,0.4881379008293152,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8514171838760376,0.4718293249607086,0.4504573941230774,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6938197016716003,0.249141052365303,1.143101453781128,284.99578857421875,284.95001220703125,299.8895263671875,296.0125427246094,297.9248962402344,295.19903564453125,284.99493408203125,1.0,0.6844092011451721,0.3597241938114166,0.3597241938114166,1.0,1.0,-3.584071159362793,0.962845504283905,2.621225595474243,0.15436352789402,0.9405224919319152,0.9405224919319152,0.0,224.8563842773437,231.0,70597.8359375,0.0,4002.30859375,1.0,278.4418334960937,283.027587890625,298.9974060058594,303.52899169921875,293.1499938964844,293.1499938964844,278.1499938964844,33674.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691380620002747,1.0,0.0,0.0,3.6803948879241934,3.680418729782105,9.038203643285668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.9775390625,0.0,1549.701904296875,1895.4371337890625,0.0,3114.72509765625,0.9104862213134766,1.0,0.0,3.0,1.0,0.0
18031860,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7864866256713867,0.371981680393219,0.3390882909297943,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.91406512260437,0.5895139575004578,0.5612716674804688,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.97178715467453,0.6988409757614136,0.4894382059574127,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8478027582168579,0.4708517491817474,0.4498673379421234,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6908970475196838,0.2488842755556106,1.1431654691696167,284.90936279296875,284.95001220703125,299.8976745605469,296.01123046875,297.921630859375,295.1932678222656,284.9100341796875,1.0,0.6858308911323547,0.3592202663421631,0.3592202663421631,1.0,1.0,-3.582358837127685,0.9607012867927552,2.621657609939575,0.1528443247079849,0.858842134475708,0.858842134475708,0.0,228.1909942626953,234.0,71119.5546875,0.0,4018.280029296875,1.0,278.1575927734375,282.92041015625,299.0264587402344,303.670654296875,293.1499938964844,293.1499938964844,278.45001220703125,38400.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754659295082092,1.0,0.0,0.0,3.5685510635375977,3.568574905395508,8.497225394421548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.0126953125,0.0,1461.98486328125,1895.4371337890625,0.0,3174.07568359375,0.8892598748207092,1.0,0.0,3.0,1.0,0.0
18031920,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7864866256713867,0.371981680393219,0.3390882909297943,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.91406512260437,0.5895139575004578,0.5612716674804688,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.97178715467453,0.6988409757614136,0.4894382059574127,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8478027582168579,0.4708517491817474,0.4498673379421234,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6908970475196838,0.2488842755556106,1.1431654691696167,284.90936279296875,284.95001220703125,299.8976745605469,296.01123046875,297.921630859375,295.1932678222656,284.9100341796875,1.0,0.6858308911323547,0.3592202663421631,0.3592202663421631,1.0,1.0,-3.582358837127685,0.9607012867927552,2.621657609939575,0.1528443247079849,0.858842134475708,0.858842134475708,0.0,228.1909942626953,234.0,71119.5546875,0.0,4018.280029296875,1.0,278.1575927734375,282.92041015625,299.0264587402344,303.670654296875,293.1499938964844,293.1499938964844,278.45001220703125,38400.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754659295082092,1.0,0.0,0.0,3.5685510635375977,3.568574905395508,8.497225394421548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.0126953125,0.0,1461.98486328125,1895.4371337890625,0.0,3174.07568359375,0.8892598748207092,1.0,0.0,3.0,1.0,0.0
18031980,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.783937931060791,0.3716644048690796,0.338681012392044,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.910650908946991,0.5886541604995728,0.5603218674659729,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9701412320137024,0.7012034058570862,0.4909221231937408,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8453774452209473,0.4706389009952545,0.4495596587657928,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6889439225196838,0.2490005642175674,1.1435502767562866,284.997802734375,284.95001220703125,299.8988037109375,296.0062561035156,297.9232482910156,295.19647216796875,284.9969787597656,1.0,0.6870937943458557,0.3587768375873565,0.3587768375873565,1.0,1.0,-3.5825955867767334,0.959374725818634,2.623220920562744,0.1514639258384704,0.9367740154266356,0.9367740154266356,0.0,230.61460876464844,234.0,70458.1171875,0.0,4033.744873046875,1.0,278.4373474121094,283.0293273925781,298.9877014160156,303.50567626953125,293.1499938964844,293.1499938964844,278.45001220703125,33631.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694157004356384,1.0,0.0,0.0,3.667396068572998,3.667419672012329,8.974471938927309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.7109375,0.0,1534.8035888671875,1895.4371337890625,0.0,3117.329345703125,0.9073973894119264,1.0,0.0,3.0,1.0,0.0
18032040,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7836650609970093,0.3716064393520355,0.3386608064174652,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9102742075920104,0.5885257124900818,0.5602337121963501,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.969990372657776,0.7014971375465393,0.4911576509475708,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8451160788536072,0.4706045687198639,0.4495540857315063,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.688744306564331,0.2490191906690597,1.1437160968780518,284.9945983886719,284.95001220703125,299.89849853515625,296.0052795410156,297.9232482910156,295.1967468261719,284.9937438964844,1.0,0.687287449836731,0.3587163686752319,0.3587163686752319,1.0,1.0,-3.582941770553589,0.9592918157577516,2.623649835586548,0.151323527097702,0.9383262395858764,0.9383262395858764,0.0,230.9138336181641,237.0,70494.484375,0.0,4036.47705078125,1.0,278.4418029785156,283.02667236328125,298.99127197265625,303.5190124511719,293.1499938964844,293.1499938964844,278.1499938964844,33722.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694771528244019,1.0,0.0,0.0,3.675680637359619,3.675704479217529,9.015063824335812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.181640625,0.0,1544.770263671875,1895.4371337890625,0.0,3117.90625,0.9094560146331788,1.0,0.0,3.0,1.0,0.0
18032100,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7821293473243713,0.3710028231143951,0.3384062945842743,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.908280313014984,0.5876132249832153,0.5596866607666016,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.968917429447174,0.7022143602371216,0.4919439256191253,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8436797857284546,0.470153272151947,0.4493917226791382,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6876035928726196,0.2489238977432251,1.144101858139038,284.8752746582031,284.95001220703125,299.8959350585937,296.00048828125,297.9201354980469,295.1942749023437,284.87506103515625,1.0,0.6880523562431335,0.3584644198417663,0.3584644198417663,1.0,1.0,-3.5831995010375977,0.9585702419281006,2.624629259109497,0.150680661201477,0.8532484769821167,0.8532484769821167,0.0,232.4098052978516,237.0,71290.0859375,0.0,4046.301025390625,1.0,278.1972351074219,282.8915710449219,299.0299377441406,303.73175048828125,293.1499938964844,293.1499938964844,278.1499938964844,38133.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748458027839661,1.0,0.0,0.0,3.631319046020508,3.631343126296997,8.798772341833683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.515625,0.0,1528.366943359375,1895.4371337890625,0.0,3168.2607421875,0.9005007743835449,1.0,0.0,3.0,1.0,0.0
