time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7799684405326843,0.3703329861164093,0.3378498554229736,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9056516885757446,0.5866160988807678,0.5588037371635437,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9671539664268494,0.7028735280036926,0.4924098551273346,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8416916131973267,0.4696137607097626,0.4489496648311615,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6859400868415833,0.2487499266862869,1.1437201499938965,284.908935546875,284.95001220703125,299.8912658691406,295.9943542480469,297.9158020019531,295.19091796875,284.90966796875,1.0,0.6886804103851318,0.3582300543785095,0.3582300543785095,1.0,1.0,-3.58103895187378,0.9571420550346376,2.623896837234497,0.1498074829578399,0.8567366600036621,0.8567366600036621,0.0,234.24673461914065,240.0,70970.2265625,0.0,4051.91943359375,1.0,278.1578369140625,282.9208374023437,299.0107421875,303.6485595703125,293.1499938964844,293.1499938964844,278.45001220703125,38472.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760203719139099,1.0,0.0,0.0,3.5608787536621094,3.5609023571014404,8.460726803605212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.3447265625,0.0,1454.3050537109375,1895.4371337890625,0.0,3179.275146484375,0.8875923752784729,1.0,0.0,3.0,1.0,0.0
18032220,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7772520184516907,0.3699266314506531,0.3373986780643463,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9022428393363952,0.5856015682220459,0.5577459335327148,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9653654098510742,0.7054522633552551,0.4940789639949798,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8391352295875549,0.4693464934825897,0.4486212134361267,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6838708519935608,0.2488704174757003,1.1442162990570068,284.9930725097656,284.95001220703125,299.87530517578125,295.97802734375,297.91290283203125,295.1942443847656,284.99224853515625,1.0,0.6901088953018188,0.3577613830566406,0.3577613830566406,1.0,1.0,-3.581425189971924,0.9557822942733764,2.625643014907837,0.1483470499515533,0.9348344206809998,0.9348344206809998,0.0,236.9731292724609,243.0,70318.34375,0.0,4069.623291015625,1.0,278.4417419433594,283.02642822265625,298.9653625488281,303.4848327636719,293.1499938964844,293.1499938964844,278.1499938964844,33778.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703092932701111,1.0,0.0,0.0,3.666606903076172,3.666630744934082,8.970611133918283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.4521484375,0.0,1535.0230712890625,1895.4371337890625,0.0,3125.712158203125,0.9074522256851196,1.0,0.0,3.0,1.0,0.0
18032280,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7772520184516907,0.3699266314506531,0.3373986780643463,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9022428393363952,0.5856015682220459,0.5577459335327148,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9653654098510742,0.7054522633552551,0.4940789639949798,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8391352295875549,0.4693464934825897,0.4486212134361267,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6838708519935608,0.2488704174757003,1.1442162990570068,284.9930725097656,284.95001220703125,299.87530517578125,295.97802734375,297.91290283203125,295.1942443847656,284.99224853515625,1.0,0.6901088953018188,0.3577613830566406,0.3577613830566406,1.0,1.0,-3.581425189971924,0.9557822942733764,2.625643014907837,0.1483470499515533,0.9348344206809998,0.9348344206809998,0.0,236.9731292724609,243.0,70318.34375,0.0,4069.623291015625,1.0,278.4417419433594,283.02642822265625,298.9653625488281,303.4848327636719,293.1499938964844,293.1499938964844,278.1499938964844,33778.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703092932701111,1.0,0.0,0.0,3.666606903076172,3.666630744934082,8.970611133918283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.4521484375,0.0,1535.0230712890625,1895.4371337890625,0.0,3125.712158203125,0.9074522256851196,1.0,0.0,3.0,1.0,0.0
18032340,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7736983299255371,0.3686307966709137,0.3365640938282013,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8980216979980469,0.5836749076843262,0.5562958121299744,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.962536871433258,0.7067487239837646,0.4952740371227264,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8358718156814575,0.4683420956134796,0.4480008482933044,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6811773180961609,0.2485891878604889,1.1441603899002075,284.90899658203125,284.95001220703125,299.8500061035156,295.9559326171875,297.900634765625,295.1883239746094,284.9095764160156,1.0,0.691472053527832,0.3572927117347717,0.3572927117347717,1.0,1.0,-3.579309463500977,0.9536269903182985,2.625682592391968,0.146834909915924,0.8538848757743835,0.8538848757743835,0.0,240.30728149414065,246.0,70746.3046875,0.0,4084.49169921875,1.0,278.1577453613281,282.9224548339844,298.9736328125,303.5997009277344,293.1499938964844,293.1499938964844,278.45001220703125,38511.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771287202835083,1.0,0.0,0.0,3.548501253128052,3.548524618148804,8.40201039409294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.5966796875,0.0,1441.4178466796875,1895.4371337890625,0.0,3189.666748046875,0.8849037885665894,1.0,0.0,3.0,1.0,0.0
18032400,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7736983299255371,0.3686307966709137,0.3365640938282013,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8980216979980469,0.5836749076843262,0.5562958121299744,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.962536871433258,0.7067487239837646,0.4952740371227264,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8358718156814575,0.4683420956134796,0.4480008482933044,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6811773180961609,0.2485891878604889,1.1441603899002075,284.90899658203125,284.95001220703125,299.8500061035156,295.9559326171875,297.900634765625,295.1883239746094,284.9095764160156,1.0,0.691472053527832,0.3572927117347717,0.3572927117347717,1.0,1.0,-3.579309463500977,0.9536269903182985,2.625682592391968,0.146834909915924,0.8538848757743835,0.8538848757743835,0.0,240.30728149414065,246.0,70746.3046875,0.0,4084.49169921875,1.0,278.1577453613281,282.9224548339844,298.9736328125,303.5997009277344,293.1499938964844,293.1499938964844,278.45001220703125,38511.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771287202835083,1.0,0.0,0.0,3.548501253128052,3.548524618148804,8.40201039409294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.5966796875,0.0,1441.4178466796875,1895.4371337890625,0.0,3189.666748046875,0.8849037885665894,1.0,0.0,3.0,1.0,0.0
18032460,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7708650827407837,0.3680192828178406,0.3360025882720947,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8945385217666626,0.5824568867683411,0.5551257133483887,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9605141878128052,0.7090696096420288,0.4968219101428985,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8332207202911377,0.4678776264190674,0.4475651979446411,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.678949773311615,0.2485093474388122,1.1441421508789062,284.9906921386719,284.95001220703125,299.8191223144531,295.93084716796875,297.8923645019531,295.18975830078125,284.9898376464844,1.0,0.6928142309188843,0.3568651378154754,0.3568651378154754,1.0,1.0,-3.5785374641418457,0.9520283341407776,2.626509189605713,0.1453989595174789,0.9294779300689696,0.9294779300689696,0.0,243.18223571777344,249.0,70047.5859375,0.0,4100.0634765625,1.0,278.4416198730469,283.02667236328125,298.9183044433594,303.4230651855469,293.1499938964844,293.1499938964844,278.1499938964844,33854.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714663982391357,1.0,0.0,0.0,3.6521716117858887,3.65219521522522,8.900115631149674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.1298828125,0.0,1519.5238037109375,1895.4371337890625,0.0,3136.56591796875,0.9042481184005736,1.0,0.0,3.0,1.0,0.0
18032520,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7708650827407837,0.3680192828178406,0.3360025882720947,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8945385217666626,0.5824568867683411,0.5551257133483887,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9605141878128052,0.7090696096420288,0.4968219101428985,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8332207202911377,0.4678776264190674,0.4475651979446411,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.678949773311615,0.2485093474388122,1.1441421508789062,284.9906921386719,284.95001220703125,299.8191223144531,295.93084716796875,297.8923645019531,295.18975830078125,284.9898376464844,1.0,0.6928142309188843,0.3568651378154754,0.3568651378154754,1.0,1.0,-3.5785374641418457,0.9520283341407776,2.626509189605713,0.1453989595174789,0.9294779300689696,0.9294779300689696,0.0,243.18223571777344,249.0,70047.5859375,0.0,4100.0634765625,1.0,278.4416198730469,283.02667236328125,298.9183044433594,303.4230651855469,293.1499938964844,293.1499938964844,278.1499938964844,33854.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714663982391357,1.0,0.0,0.0,3.6521716117858887,3.65219521522522,8.900115631149674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.1298828125,0.0,1519.5238037109375,1895.4371337890625,0.0,3136.56591796875,0.9042481184005736,1.0,0.0,3.0,1.0,0.0
18032580,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7668079733848572,0.3663124442100525,0.334852784872055,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8897814154624939,0.5801071524620056,0.5533377528190613,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9569720029830932,0.7098664045333862,0.4977205693721771,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8294817209243774,0.4664431810379028,0.4466041028499603,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6756155490875244,0.2477557808160781,1.142329216003418,284.9073791503906,284.95001220703125,299.7869873046875,295.90594482421875,297.8752746582031,295.1798095703125,284.9074401855469,1.0,0.6938902139663696,0.3564375638961792,0.3564375638961792,1.0,1.0,-3.572758197784424,0.9488541483879088,2.62390398979187,0.1436963081359863,0.8480492234230042,0.8480492234230042,0.0,246.90057373046875,252.0,70375.5703125,0.0,4107.654296875,1.0,278.1583251953125,282.92462158203125,298.9214782714844,303.525146484375,293.1499938964844,293.1499938964844,278.45001220703125,38564.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877892255783081,1.0,0.0,0.0,3.529045581817627,3.529068946838379,8.310129828714707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.568359375,0.0,1421.267578125,1895.4371337890625,0.0,3196.824462890625,0.8805328607559204,1.0,0.0,3.0,1.0,0.0
18032640,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7668079733848572,0.3663124442100525,0.334852784872055,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8897814154624939,0.5801071524620056,0.5533377528190613,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9569720029830932,0.7098664045333862,0.4977205693721771,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8294817209243774,0.4664431810379028,0.4466041028499603,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6756155490875244,0.2477557808160781,1.142329216003418,284.9073791503906,284.95001220703125,299.7869873046875,295.90594482421875,297.8752746582031,295.1798095703125,284.9074401855469,1.0,0.6938902139663696,0.3564375638961792,0.3564375638961792,1.0,1.0,-3.572758197784424,0.9488541483879088,2.62390398979187,0.1436963081359863,0.8480492234230042,0.8480492234230042,0.0,246.90057373046875,252.0,70375.5703125,0.0,4107.654296875,1.0,278.1583251953125,282.92462158203125,298.9214782714844,303.525146484375,293.1499938964844,293.1499938964844,278.45001220703125,38564.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877892255783081,1.0,0.0,0.0,3.529045581817627,3.529068946838379,8.310129828714707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.568359375,0.0,1421.267578125,1895.4371337890625,0.0,3196.824462890625,0.8805328607559204,1.0,0.0,3.0,1.0,0.0
18032700,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7649113535881042,0.365801990032196,0.3342801630496979,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8875396847724915,0.5792728662490845,0.5524286031723022,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9553415775299072,0.7107563018798828,0.4981900155544281,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.827708899974823,0.4659799933433532,0.4460812211036682,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6739755868911743,0.2474659830331802,1.14100182056427,285.0084228515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8692626953125,295.1783752441406,285.0079650878906,1.0,0.6943128705024719,0.3562237918376922,0.3562237918376922,1.0,1.0,-3.5693092346191406,0.947098433971405,2.622210741043091,0.1426699161529541,0.918887495994568,0.918887495994568,0.0,248.6178131103516,252.0,69526.0625,0.0,4109.1220703125,1.0,278.3987731933594,283.0429992675781,298.8668212890625,303.2972412109375,293.1499938964844,293.1499938964844,278.45001220703125,34186.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728653192520142,1.0,0.0,0.0,3.575441360473633,3.5754642486572266,8.530070090273512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.037109375,0.0,1438.497314453125,1895.4371337890625,0.0,3149.687255859375,0.8888362050056458,1.0,0.0,3.0,1.0,0.0
18032760,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7635138630867004,0.3653260171413421,0.3339427709579468,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8858194351196289,0.5784874558448792,0.5517807006835938,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9542837142944336,0.7116363644599915,0.4988959729671478,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8263754844665527,0.465566337108612,0.4457709193229675,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6727368831634521,0.2472117841243744,1.1401773691177368,284.9858093261719,284.95001220703125,299.7536926269531,295.88116455078125,297.8636779785156,295.1775817871094,284.98455810546875,1.0,0.6948040127754211,0.3560442626476288,0.3560442626476288,1.0,1.0,-3.5676074028015137,0.9459902048110962,2.621617317199707,0.141952559351921,0.9194436073303224,0.9194436073303224,0.0,250.03321838378903,255.0,69580.5859375,0.0,4113.30517578125,1.0,278.4422607421875,283.0275573730469,298.8655700683594,303.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,33948.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716954588890076,1.0,0.0,0.0,3.627880096435547,3.627903461456299,8.7821155148049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.24609375,0.0,1493.4417724609375,1895.4371337890625,0.0,3138.714599609375,0.8985906839370728,1.0,0.0,3.0,1.0,0.0
18032820,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7594704627990723,0.3634158968925476,0.3325856924057007,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8810845613479614,0.5759087204933167,0.5497499704360962,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.950522005558014,0.7120018005371094,0.4994806349277496,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8225906491279602,0.463884949684143,0.444549947977066,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6692298650741577,0.246166706085205,1.1369104385375977,284.9076843261719,284.95001220703125,299.7193298339844,295.85650634765625,297.8448486328125,295.1659240722656,284.9076232910156,1.0,0.6954847574234009,0.3556852042675018,0.3556852042675018,1.0,1.0,-3.5588457584381104,0.9421030282974244,2.616742849349976,0.1401760280132293,0.8406530618667603,0.8406530618667603,0.0,253.6929931640625,258.0,69799.359375,0.0,4112.69091796875,1.0,278.1585998535156,282.9319763183594,298.8699645996094,303.4365539550781,293.1499938964844,293.1499938964844,278.45001220703125,38674.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777351379394531,1.0,0.0,0.0,3.495059967041016,3.4950828552246094,8.150843200382951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.2431640625,0.0,1386.6861572265625,1895.4371337890625,0.0,3195.351806640625,0.8730875849723816,1.0,0.0,3.0,1.0,0.0
18032880,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7594704627990723,0.3634158968925476,0.3325856924057007,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8810845613479614,0.5759087204933167,0.5497499704360962,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.950522005558014,0.7120018005371094,0.4994806349277496,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8225906491279602,0.463884949684143,0.444549947977066,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6692298650741577,0.246166706085205,1.1369104385375977,284.9076843261719,284.95001220703125,299.7193298339844,295.85650634765625,297.8448486328125,295.1659240722656,284.9076232910156,1.0,0.6954847574234009,0.3556852042675018,0.3556852042675018,1.0,1.0,-3.5588457584381104,0.9421030282974244,2.616742849349976,0.1401760280132293,0.8406530618667603,0.8406530618667603,0.0,253.6929931640625,258.0,69799.359375,0.0,4112.69091796875,1.0,278.1585998535156,282.9319763183594,298.8699645996094,303.4365539550781,293.1499938964844,293.1499938964844,278.45001220703125,38674.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777351379394531,1.0,0.0,0.0,3.495059967041016,3.4950828552246094,8.150843200382951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.2431640625,0.0,1386.6861572265625,1895.4371337890625,0.0,3195.351806640625,0.8730875849723816,1.0,0.0,3.0,1.0,0.0
18032940,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7562799453735352,0.3622581958770752,0.331527978181839,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8772477507591248,0.5740953683853149,0.5480173230171204,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9477781653404236,0.7134294509887695,0.5004143118858337,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8195161819458008,0.4628120958805084,0.4435327053070068,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.666323721408844,0.2454067468643188,1.1337491273880005,284.9838562011719,284.95001220703125,299.6839904785156,295.8319702148437,297.8321533203125,295.162841796875,284.9831237792969,1.0,0.6960765719413757,0.3553261160850525,0.3553261160850525,1.0,1.0,-3.551579475402832,0.9386958479881288,2.6128838062286377,0.1383538395166397,0.909379243850708,0.909379243850708,0.0,256.69549560546875,261.0,68968.3515625,0.0,4111.98779296875,1.0,278.441162109375,283.0339050292969,298.8154602050781,303.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,34124.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712642788887024,1.0,0.0,0.0,3.589495182037353,3.5895183086395264,8.597259579801175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.3037109375,0.0,1453.0909423828125,1895.4371337890625,0.0,3134.670166015625,0.8903699517250061,1.0,0.0,3.0,1.0,0.0
18033000,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7562799453735352,0.3622581958770752,0.331527978181839,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8772477507591248,0.5740953683853149,0.5480173230171204,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9477781653404236,0.7134294509887695,0.5004143118858337,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8195161819458008,0.4628120958805084,0.4435327053070068,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.666323721408844,0.2454067468643188,1.1337491273880005,284.9838562011719,284.95001220703125,299.6839904785156,295.8319702148437,297.8321533203125,295.162841796875,284.9831237792969,1.0,0.6960765719413757,0.3553261160850525,0.3553261160850525,1.0,1.0,-3.551579475402832,0.9386958479881288,2.6128838062286377,0.1383538395166397,0.909379243850708,0.909379243850708,0.0,256.69549560546875,261.0,68968.3515625,0.0,4111.98779296875,1.0,278.441162109375,283.0339050292969,298.8154602050781,303.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,34124.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712642788887024,1.0,0.0,0.0,3.589495182037353,3.5895183086395264,8.597259579801175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.3037109375,0.0,1453.0909423828125,1895.4371337890625,0.0,3134.670166015625,0.8903699517250061,1.0,0.0,3.0,1.0,0.0
18033060,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7524078488349915,0.3602354824542999,0.3300477266311645,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8727062940597534,0.5713826417922974,0.5458366870880127,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9440380334854126,0.7135838866233826,0.5008232593536377,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8157822489738464,0.4609960913658142,0.4421621263027191,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6628771424293518,0.2442015558481216,1.1296768188476562,284.9087219238281,284.95001220703125,299.64776611328125,295.8075561523437,297.8131103515625,295.1513671875,284.90869140625,1.0,0.6964948773384094,0.3550537526607513,0.3550537526607513,1.0,1.0,-3.541128396987915,0.9345493316650392,2.606579065322876,0.1366769224405288,0.8329115509986877,0.8329115509986877,0.0,260.2247314453125,264.0,69131.2265625,0.0,4106.1611328125,1.0,278.15887451171875,282.9415588378906,298.81988525390625,303.34326171875,293.1499938964844,293.1499938964844,278.45001220703125,38721.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770392537117004,1.0,0.0,0.0,3.4547688961029053,3.45479154586792,7.964001724758418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.6650390625,0.0,1345.888671875,1895.4371337890625,0.0,3188.827392578125,0.8642165660858154,1.0,0.0,3.0,1.0,0.0
18033120,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7524078488349915,0.3602354824542999,0.3300477266311645,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8727062940597534,0.5713826417922974,0.5458366870880127,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9440380334854126,0.7135838866233826,0.5008232593536377,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8157822489738464,0.4609960913658142,0.4421621263027191,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6628771424293518,0.2442015558481216,1.1296768188476562,284.9087219238281,284.95001220703125,299.64776611328125,295.8075561523437,297.8131103515625,295.1513671875,284.90869140625,1.0,0.6964948773384094,0.3550537526607513,0.3550537526607513,1.0,1.0,-3.541128396987915,0.9345493316650392,2.606579065322876,0.1366769224405288,0.8329115509986877,0.8329115509986877,0.0,260.2247314453125,264.0,69131.2265625,0.0,4106.1611328125,1.0,278.15887451171875,282.9415588378906,298.81988525390625,303.34326171875,293.1499938964844,293.1499938964844,278.45001220703125,38721.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770392537117004,1.0,0.0,0.0,3.4547688961029053,3.45479154586792,7.964001724758418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.6650390625,0.0,1345.888671875,1895.4371337890625,0.0,3188.827392578125,0.8642165660858154,1.0,0.0,3.0,1.0,0.0
18033180,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7494429349899292,0.3590051233768463,0.3289205431938171,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8691405057907104,0.5695013403892517,0.5440363883972168,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9414019584655762,0.7147589921951294,0.5015769004821777,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8128127455711365,0.4598354697227478,0.4410572052001953,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6601123809814453,0.2433303147554397,1.1259821653366089,284.9823913574219,284.95001220703125,299.6122131347656,295.7842102050781,297.80078125,295.1485595703125,284.9817810058594,1.0,0.6968558430671692,0.3547922670841217,0.3547922670841217,1.0,1.0,-3.532733917236328,0.931100070476532,2.601633787155152,0.1350597590208053,0.8984752893447876,0.8984752893447876,0.0,263.0268859863281,264.0,68297.8125,0.0,4101.30419921875,1.0,278.439453125,283.0411682128906,298.7652893066406,303.1558837890625,293.1499938964844,293.1499938964844,278.45001220703125,34155.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703794479370117,1.0,0.0,0.0,3.547234535217285,3.547257423400879,8.396013413403125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.1484375,0.0,1408.4033203125,1895.4371337890625,0.0,3126.369873046875,0.8808084726333618,1.0,0.0,3.0,1.0,0.0
18033240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7493308782577515,0.3589464128017425,0.3288798332214355,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8690040707588196,0.5694160461425781,0.5439687967300415,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9413048624992372,0.7147946953773499,0.5016136765480042,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.812699019908905,0.4597823023796081,0.4410180151462555,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.660007894039154,0.2432922422885894,1.125849366188049,284.9815979003906,284.95001220703125,299.6107177734375,295.78326416015625,297.8002014160156,295.1483764648437,284.9809265136719,1.0,0.6968745589256287,0.3547813594341278,0.3547813594341278,1.0,1.0,-3.5324411392211914,0.930974006652832,2.60146713256836,0.1350033581256866,0.8987996578216553,0.8987996578216553,0.0,263.1385498046875,267.0,68299.046875,0.0,4101.21875,1.0,278.4408264160156,283.0406799316406,298.76580810546875,303.1585693359375,293.1499938964844,293.1499938964844,278.75,34191.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703804016113281,1.0,0.0,0.0,3.5490639209747314,3.549086570739746,8.404674645134946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.2802734375,0.0,1410.5888671875,1895.4371337890625,0.0,3126.378662109375,0.8813154101371765,1.0,0.0,3.0,1.0,0.0
18033300,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7479186654090881,0.3583742976188659,0.328359305858612,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8672906160354614,0.5685224533081055,0.5431157350540161,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9400672912597656,0.7154814004898071,0.5020564794540405,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8112617135047913,0.4592598080635071,0.4405235052108764,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6586987972259521,0.2428944855928421,1.124186635017395,285.0605773925781,284.95001220703125,299.5919494628906,295.7711181640625,297.7943725585937,295.14776611328125,285.06024169921875,1.0,0.697115957736969,0.354645162820816,0.354645162820816,1.0,1.0,-3.528724908828736,0.929382622241974,2.5993423461914062,0.1342444270849228,0.975347638130188,0.975347638130188,0.0,264.54620361328125,267.0,67585.7578125,0.0,4100.07666015625,1.0,278.69757080078125,283.1405334472656,298.7383728027344,303.0122985839844,293.1499938964844,293.1499938964844,278.75,31716.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662534952163696,1.0,0.0,0.0,3.632803916931152,3.632827043533325,8.805970423964027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.6630859375,0.0,1482.2213134765625,1895.4371337890625,0.0,3087.664794921875,0.8994241952896118,1.0,0.0,3.0,1.0,0.0
18033360,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7466490864753723,0.3577446937561035,0.3279213607311249,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8657286763191223,0.5675762295722961,0.5423603057861328,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9390029907226562,0.7160602807998657,0.5025853514671326,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.809949517250061,0.4587027132511139,0.4401145577430725,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6575167179107666,0.2424874603748321,1.1227688789367676,285.0224609375,284.95001220703125,299.572998046875,295.759033203125,297.788330078125,295.1468200683594,285.0193176269531,1.0,0.6974108815193176,0.3545472025871277,0.3545472025871277,1.0,1.0,-3.525729179382324,0.9281283020973206,2.5976009368896484,0.1336845010519027,0.981070339679718,0.981070339679718,0.0,265.8849182128906,270.0,67817.9609375,0.0,4100.38037109375,1.0,278.7422790527344,283.1078186035156,298.749267578125,303.09539794921875,293.1499938964844,293.1499938964844,278.45001220703125,31913.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663360476493835,1.0,0.0,0.0,3.717104911804199,3.717128753662109,9.219405683325022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.8642578125,0.0,1577.98046875,1895.4371337890625,0.0,3088.43896484375,0.91720449924469,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.744842529296875,0.3565158247947693,0.3271869719028473,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8635959625244141,0.5659894347190857,0.541273295879364,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9372025728225708,0.7158119678497314,0.5027958750724792,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8080896139144897,0.4576194882392883,0.4394454658031463,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6558991074562073,0.2417700141668319,1.120693325996399,284.8705749511719,284.95001220703125,299.55328369140625,295.7465515136719,297.77752685546875,295.13983154296875,284.8680419921875,1.0,0.6976212859153748,0.3544459640979767,0.3544459640979767,1.0,1.0,-3.5204999446868896,0.9261673092842102,2.594332456588745,0.1330240815877914,0.8780143857002258,0.8780143857002258,0.0,267.6612854003906,270.0,68724.71875,0.0,4097.52392578125,1.0,278.49322509765625,282.9426574707031,298.78631591796875,303.3152770996094,293.1499938964844,293.1499938964844,278.45001220703125,36681.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732033371925354,1.0,0.0,0.0,3.6966400146484375,3.696664571762085,9.1181686912023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.439453125,0.0,1590.8460693359375,1895.4371337890625,0.0,3152.857421875,0.914057195186615,1.0,0.0,3.0,1.0,0.0
18033480,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.742582380771637,0.3552307486534118,0.3261260688304901,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8610059022903442,0.5643362998962402,0.5398304462432861,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9347339868545532,0.7154333591461182,0.5025832653045654,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8057304620742798,0.4564400315284729,0.4384549260139465,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6538893580436707,0.240957573056221,1.1176785230636597,284.8887939453125,284.95001220703125,299.53466796875,295.7348937988281,297.76629638671875,295.1318664550781,284.8900451660156,1.0,0.6976157426834106,0.3543512225151062,0.3543512225151062,1.0,1.0,-3.512417316436768,0.923336386680603,2.589080810546875,0.1320572793483734,0.8665233254432678,0.8665233254432678,0.0,269.6995849609375,273.0,68268.4609375,0.0,4088.880859375,1.0,278.457275390625,282.9632873535156,298.7597351074219,303.2257995605469,293.1499938964844,293.1499938964844,278.75,38487.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750400543212891,1.0,0.0,0.0,3.619562864303589,3.619586944580078,8.741893680053181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.947265625,0.0,1518.0277099609375,1895.4371337890625,0.0,3170.082275390625,0.9003732204437256,1.0,0.0,3.0,1.0,0.0
18033540,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7392997741699219,0.353661298751831,0.3246225416660309,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8571165204048157,0.5620309114456177,0.537555992603302,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9315600991249084,0.7162178158760071,0.5029777884483337,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8021572232246399,0.4549137353897095,0.4369478821754455,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6507775187492371,0.2397582828998565,1.112417459487915,284.97979736328125,284.95001220703125,299.4958190917969,295.7108459472656,297.752197265625,295.1277770996094,284.9788513183594,1.0,0.6976594924926758,0.3541552424430847,0.3541552424430847,1.0,1.0,-3.500197410583496,0.9188995957374572,2.581297874450684,0.1302737742662429,0.9388594627380372,0.9388594627380372,0.0,272.7797546386719,276.0,67267.578125,0.0,4075.864013671875,1.0,278.7420959472656,283.0794677734375,298.6954650878906,303.0217590332031,293.1499938964844,293.1499938964844,278.45001220703125,34177.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685882687568665,1.0,0.0,0.0,3.707381010055542,3.7074053287506095,9.17123315957724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.830078125,0.0,1584.1021728515625,1895.4371337890625,0.0,3109.567626953125,0.9168286919593812,1.0,0.0,3.0,1.0,0.0
18033600,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7392997741699219,0.353661298751831,0.3246225416660309,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8571165204048157,0.5620309114456177,0.537555992603302,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9315600991249084,0.7162178158760071,0.5029777884483337,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8021572232246399,0.4549137353897095,0.4369478821754455,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6507775187492371,0.2397582828998565,1.112417459487915,284.97979736328125,284.95001220703125,299.4958190917969,295.7108459472656,297.752197265625,295.1277770996094,284.9788513183594,1.0,0.6976594924926758,0.3541552424430847,0.3541552424430847,1.0,1.0,-3.500197410583496,0.9188995957374572,2.581297874450684,0.1302737742662429,0.9388594627380372,0.9388594627380372,0.0,272.7797546386719,276.0,67267.578125,0.0,4075.864013671875,1.0,278.7420959472656,283.0794677734375,298.6954650878906,303.0217590332031,293.1499938964844,293.1499938964844,278.45001220703125,34177.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685882687568665,1.0,0.0,0.0,3.707381010055542,3.7074053287506095,9.17123315957724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.830078125,0.0,1584.1021728515625,1895.4371337890625,0.0,3109.567626953125,0.9168286919593812,1.0,0.0,3.0,1.0,0.0
18033660,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7356575727462769,0.3513001203536987,0.3228519558906555,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8528799414634705,0.5589060187339783,0.5350006818771362,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9277895092964172,0.7157655954360962,0.5029917359352112,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7982122898101807,0.452719897031784,0.4352303445339203,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6474242806434631,0.2381768524646759,1.106663703918457,284.8962097167969,284.95001220703125,299.4565124511719,295.6868591308594,297.73248291015625,295.1160888671875,284.89697265625,1.0,0.697601854801178,0.3540390431880951,0.3540390431880951,1.0,1.0,-3.486032009124756,0.914084255695343,2.5719478130340576,0.128757357597351,0.8485751152038574,0.8485751152038574,0.0,276.207275390625,279.0,67385.78125,0.0,4059.964111328125,1.0,278.4578552246094,282.981689453125,298.6995544433594,303.10797119140625,293.1499938964844,293.1499938964844,278.75,39304.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745077848434448,1.0,0.0,0.0,3.55924654006958,3.5592703819274902,8.45297222440422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.458984375,0.0,1458.63623046875,1895.4371337890625,0.0,3165.091064453125,0.8878560662269592,1.0,0.0,3.0,1.0,0.0
18033720,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7356575727462769,0.3513001203536987,0.3228519558906555,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8528799414634705,0.5589060187339783,0.5350006818771362,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9277895092964172,0.7157655954360962,0.5029917359352112,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7982122898101807,0.452719897031784,0.4352303445339203,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6474242806434631,0.2381768524646759,1.106663703918457,284.8962097167969,284.95001220703125,299.4565124511719,295.6868591308594,297.73248291015625,295.1160888671875,284.89697265625,1.0,0.697601854801178,0.3540390431880951,0.3540390431880951,1.0,1.0,-3.486032009124756,0.914084255695343,2.5719478130340576,0.128757357597351,0.8485751152038574,0.8485751152038574,0.0,276.207275390625,279.0,67385.78125,0.0,4059.964111328125,1.0,278.4578552246094,282.981689453125,298.6995544433594,303.10797119140625,293.1499938964844,293.1499938964844,278.75,39304.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745077848434448,1.0,0.0,0.0,3.55924654006958,3.5592703819274902,8.45297222440422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.458984375,0.0,1458.63623046875,1895.4371337890625,0.0,3165.091064453125,0.8878560662269592,1.0,0.0,3.0,1.0,0.0
18033780,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7327726483345032,0.3497944474220276,0.3214499056339264,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8494582176208496,0.5566588044166565,0.5328243374824524,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.925096333026886,0.7165601849555969,0.5034497380256653,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7950260043144226,0.4512473940849304,0.4338031709194183,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6446471214294434,0.2369714528322219,1.1013860702514648,284.98345947265625,284.95001220703125,299.4169006347656,295.6629638671875,297.7200012207031,295.1141662597656,284.9826354980469,1.0,0.6975621581077576,0.3539228439331054,0.3539228439331054,1.0,1.0,-3.4742064476013184,0.9100185632705688,2.564188003540039,0.1272762715816497,0.9217041730880736,0.9217041730880736,0.0,278.9871520996094,267.0,66418.75,0.0,4046.28076171875,1.0,278.7416381835937,283.0943298339844,298.64215087890625,302.91162109375,293.1499938964844,293.1499938964844,278.45001220703125,34284.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669919967651367,1.0,0.0,0.0,3.6474978923797607,3.647521495819092,8.877350410330109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.87109375,0.0,1517.5618896484375,1895.4371337890625,0.0,3094.5927734375,0.9034966230392456,1.0,0.0,3.0,1.0,0.0
18033840,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7327726483345032,0.3497944474220276,0.3214499056339264,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8494582176208496,0.5566588044166565,0.5328243374824524,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.925096333026886,0.7165601849555969,0.5034497380256653,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7950260043144226,0.4512473940849304,0.4338031709194183,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6446471214294434,0.2369714528322219,1.1013860702514648,284.98345947265625,284.95001220703125,299.4169006347656,295.6629638671875,297.7200012207031,295.1141662597656,284.9826354980469,1.0,0.6975621581077576,0.3539228439331054,0.3539228439331054,1.0,1.0,-3.4742064476013184,0.9100185632705688,2.564188003540039,0.1272762715816497,0.9217041730880736,0.9217041730880736,0.0,278.9871520996094,267.0,66418.75,0.0,4046.28076171875,1.0,278.7416381835937,283.0943298339844,298.64215087890625,302.91162109375,293.1499938964844,293.1499938964844,278.45001220703125,34284.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669919967651367,1.0,0.0,0.0,3.6474978923797607,3.647521495819092,8.877350410330109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.87109375,0.0,1517.5618896484375,1895.4371337890625,0.0,3094.5927734375,0.9034966230392456,1.0,0.0,3.0,1.0,0.0
18033900,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7327158451080322,0.3486394882202148,0.3206029236316681,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8494775891304016,0.5551236271858215,0.5315917730331421,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9259994626045228,0.7163072824478149,0.5035091638565063,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7951511740684509,0.4501838684082031,0.4329675436019897,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6445582509040833,0.2362014353275299,1.098294734954834,284.8661804199219,284.95001220703125,299.39697265625,295.6510314941406,297.71075439453125,295.1092529296875,284.8665771484375,1.0,0.6957933902740479,0.3538647294044494,0.3538647294044494,1.0,1.0,-3.4670639038085938,0.9075921177864076,2.559471607208252,0.1265870481729507,0.8344807028770447,0.8344807028770447,0.0,277.71636962890625,267.0,66954.671875,0.0,4020.563232421875,1.0,278.4986267089844,282.9655456542969,298.6759033203125,303.099853515625,293.1499938964844,293.1499938964844,278.45001220703125,39216.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720267415046692,1.0,0.0,0.0,3.582634210586548,3.582658052444458,8.564425684198795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.6708984375,0.0,1483.1231689453125,1895.4371337890625,0.0,3141.821533203125,0.890179455280304,1.0,0.0,3.0,1.0,0.0
18033960,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7329965233802795,0.3474456071853637,0.3194243609905243,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8499974608421326,0.5535253286361694,0.5299866199493408,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9275566935539246,0.7160174250602722,0.5032004117965698,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7957653403282166,0.4490538835525512,0.4318107664585113,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6448107361793518,0.2353706657886505,1.094215750694275,284.9033508300781,284.95001220703125,299.37701416015625,295.6391296386719,297.7011413574219,295.1038513183594,284.9039001464844,1.0,0.6933004260063171,0.353848785161972,0.353848785161972,1.0,1.0,-3.4570486545562744,0.9043903350830078,2.5526583194732666,0.1256701648235321,0.8382158279418945,0.8382158279418945,0.0,275.3106384277344,255.0,66468.4140625,0.0,3980.9892578125,1.0,278.4582214355469,283.00054931640625,298.6500549316406,302.9991760253906,293.1499938964844,293.1499938964844,278.75,39266.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726171851158142,1.0,0.0,0.0,3.496924877166748,3.496948003768921,8.159544222507975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.72265625,0.0,1392.8575439453125,1895.4371337890625,0.0,3147.35986328125,0.8741433620452881,1.0,0.0,3.0,1.0,0.0
